time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9678338766098022,0.5100858211517334,0.4599796533584595,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.946540892124176,0.4794903993606567,0.4548636078834533,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8932552933692932,0.4091539978981018,0.2875177562236786,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8665562272071838,0.3738733232021332,0.3560019433498382,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7382330894470215,0.2271759510040283,1.0340906381607056,284.8915405273437,284.95001220703125,299.3648986816406,294.73046875,297.9565734863281,297.2217102050781,284.8939208984375,1.0,0.5785155892372131,0.4564824402332306,0.4564824402332306,1.0,1.0,-3.112889528274536,1.06442391872406,2.0484657287597656,0.3640024662017822,0.8879237771034241,0.8879237771034241,0.0,142.45700073242188,150.0,62154.375,0.0,2473.78271484375,1.0,279.1560974121094,283.13629150390625,297.75067138671875,301.7909851074219,293.1499938964844,293.1499938964844,279.45001220703125,38767.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803920149803162,1.0,0.0,0.0,3.729663848876953,3.729689121246338,9.281809525418794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.162109375,0.0,1644.77685546875,1895.4371337890625,0.0,3220.254150390625,0.9251049160957336,1.0,0.0,3.0,1.0,0.0
17838780,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9620365500450134,0.5098010897636414,0.4594359993934631,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.9423717260360718,0.4820443391799927,0.4570975601673126,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8885789513587952,0.4098798632621765,0.2878936231136322,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8624381422996521,0.3748591244220733,0.3568135797977447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7345800399780273,0.2273603677749633,1.0347062349319458,285.0170593261719,284.95001220703125,299.3842163085937,294.7420349121094,297.9628295898437,297.2236328125,285.0155944824219,1.0,0.5807528495788574,0.455360859632492,0.455360859632492,1.0,1.0,-3.1170802116394043,1.0634716749191284,2.053608655929565,0.3619257509708404,0.998138964176178,0.998138964176178,0.0,145.29000854492188,153.0,61485.71875,0.0,2496.855712890625,1.0,279.4437561035156,283.2739562988281,297.7198486328125,301.646240234375,293.1499938964844,293.1499938964844,279.1499938964844,33410.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872319221496582,1.0,0.0,0.0,3.838591575622559,3.838616847991944,9.831891247813471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.833984375,0.0,1732.904296875,1895.4371337890625,0.0,3144.5654296875,0.9457812905311584,1.0,0.0,3.0,1.0,0.0
17838840,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9620365500450134,0.5098010897636414,0.4594359993934631,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.9423717260360718,0.4820443391799927,0.4570975601673126,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8885789513587952,0.4098798632621765,0.2878936231136322,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8624381422996521,0.3748591244220733,0.3568135797977447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7345800399780273,0.2273603677749633,1.0347062349319458,285.0170593261719,284.95001220703125,299.3842163085937,294.7420349121094,297.9628295898437,297.2236328125,285.0155944824219,1.0,0.5807528495788574,0.455360859632492,0.455360859632492,1.0,1.0,-3.1170802116394043,1.0634716749191284,2.053608655929565,0.3619257509708404,0.998138964176178,0.998138964176178,0.0,145.29000854492188,153.0,61485.71875,0.0,2496.855712890625,1.0,279.4437561035156,283.2739562988281,297.7198486328125,301.646240234375,293.1499938964844,293.1499938964844,279.1499938964844,33410.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872319221496582,1.0,0.0,0.0,3.838591575622559,3.838616847991944,9.831891247813471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.833984375,0.0,1732.904296875,1895.4371337890625,0.0,3144.5654296875,0.9457812905311584,1.0,0.0,3.0,1.0,0.0
17838900,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.959191620349884,0.5090734362602234,0.4592062830924988,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.9404137134552002,0.4829801619052887,0.4582677483558655,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8863939642906189,0.4099104702472687,0.2881316840648651,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.860527515411377,0.3750985860824585,0.3572795689105987,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7328964471817017,0.227317601442337,1.035309076309204,284.87615966796875,284.95001220703125,299.3939208984375,294.74774169921875,297.9642944335937,297.2221069335937,284.8716735839844,1.0,0.5819364190101624,0.4548000991344452,0.4548000991344452,1.0,1.0,-3.11978816986084,1.0632179975509644,2.056570291519165,0.3610778450965881,0.9042867422103882,0.9042867422103882,0.0,146.7230987548828,153.0,62527.8828125,0.0,2509.66943359375,1.0,279.1934814453125,283.1131286621094,297.77911376953125,301.8799133300781,293.1499938964844,293.1499938964844,279.1499938964844,36857.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783798217773438,1.0,0.0,0.0,3.8210628032684326,3.821088552474976,9.742302609083708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.3466796875,0.0,1738.6553955078125,1895.4371337890625,0.0,3201.39501953125,0.942358136177063,1.0,0.0,3.0,1.0,0.0
17838960,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9548246264457704,0.5080541372299194,0.4584051370620727,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.9370384812355042,0.4837043285369873,0.4590593576431274,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8829901218414307,0.4097164571285248,0.2880842387676239,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8575236201286316,0.3751512169837951,0.3574428558349609,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7303308248519897,0.2271344512701034,1.035014033317566,284.89129638671875,284.95001220703125,299.4035949707031,294.7533874511719,297.9642944335937,297.2184143066406,284.89361572265625,1.0,0.5829728245735168,0.4542470574378967,0.4542470574378967,1.0,1.0,-3.1195645332336426,1.061848282814026,2.057716131210327,0.3597253859043121,0.8902768492698669,0.8902768492698669,0.0,148.57681274414062,156.0,62261.16015625,0.0,2519.112060546875,1.0,279.15643310546875,283.1326904296875,297.7734680175781,301.8210144042969,293.1499938964844,293.1499938964844,279.45001220703125,38696.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880092442035675,1.0,0.0,0.0,3.73982572555542,3.7398509979248047,9.332457011623774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3359375,0.0,1656.0947265625,1895.4371337890625,0.0,3217.44677734375,0.9273929595947266,1.0,0.0,3.0,1.0,0.0
17839020,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9489499926567078,0.5076807141304016,0.4577880501747131,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.933131754398346,0.4862099885940552,0.4612465500831604,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.878689169883728,0.4104045033454895,0.2884341478347778,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8537858128547668,0.3760979473590851,0.3582177460193634,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7269558310508728,0.2273025959730148,1.035561442375183,285.0176086425781,284.95001220703125,299.4230651855469,294.7644958496094,297.970703125,297.2205810546875,285.01617431640625,1.0,0.5851544737815857,0.4531409740447998,0.4531409740447998,1.0,1.0,-3.123453140258789,1.060794711112976,2.0626585483551025,0.3575039505958557,1.0,1.0,0.0,151.40464782714844,159.0,61577.80859375,0.0,2541.681640625,1.0,279.4438171386719,283.2713928222656,297.74237060546875,301.6750793457031,293.1499938964844,293.1499938964844,279.1499938964844,33438.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720559477806091,1.0,0.0,0.0,3.8469467163085938,3.8469722270965576,9.874738680082371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.1826171875,0.0,1743.31884765625,1895.4371337890625,0.0,3142.095703125,0.9476942420005798,1.0,0.0,3.0,1.0,0.0
17839080,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9489499926567078,0.5076807141304016,0.4577880501747131,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.933131754398346,0.4862099885940552,0.4612465500831604,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.878689169883728,0.4104045033454895,0.2884341478347778,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8537858128547668,0.3760979473590851,0.3582177460193634,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7269558310508728,0.2273025959730148,1.035561442375183,285.0176086425781,284.95001220703125,299.4230651855469,294.7644958496094,297.970703125,297.2205810546875,285.01617431640625,1.0,0.5851544737815857,0.4531409740447998,0.4531409740447998,1.0,1.0,-3.123453140258789,1.060794711112976,2.0626585483551025,0.3575039505958557,1.0,1.0,0.0,151.40464782714844,159.0,61577.80859375,0.0,2541.681640625,1.0,279.4438171386719,283.2713928222656,297.74237060546875,301.6750793457031,293.1499938964844,293.1499938964844,279.1499938964844,33438.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720559477806091,1.0,0.0,0.0,3.8469467163085938,3.8469722270965576,9.874738680082371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.1826171875,0.0,1743.31884765625,1895.4371337890625,0.0,3142.095703125,0.9476942420005798,1.0,0.0,3.0,1.0,0.0
17839140,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9417077898979188,0.5058552026748657,0.4566777348518371,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.9281226992607116,0.4878123104572296,0.4631556868553161,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8735266327857971,0.4102009534835815,0.2885966897010803,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8492943644523621,0.3763476610183716,0.3588077127933502,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7229688763618469,0.2270586043596267,1.0357918739318848,284.8913269042969,284.95001220703125,299.44256591796875,294.7752990722656,297.97186279296875,297.2149658203125,284.8932800292969,1.0,0.587319552898407,0.4520348608493805,0.4520348608493805,1.0,1.0,-3.1256043910980225,1.0590418577194214,2.0665624141693115,0.3551706969738006,0.8923113942146301,0.8923113942146301,0.0,154.6937713623047,162.0,62352.48828125,0.0,2563.384033203125,1.0,279.1568603515625,283.1291809082031,297.7948608398437,301.8486328125,293.1499938964844,293.1499938964844,279.45001220703125,38663.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797992467880249,1.0,0.0,0.0,3.7492575645446777,3.7492830753326416,9.3795893008064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1318359375,0.0,1666.89404296875,1895.4371337890625,0.0,3214.699462890625,0.929419994354248,1.0,0.0,3.0,1.0,0.0
17839200,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9417077898979188,0.5058552026748657,0.4566777348518371,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.9281226992607116,0.4878123104572296,0.4631556868553161,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8735266327857971,0.4102009534835815,0.2885966897010803,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8492943644523621,0.3763476610183716,0.3588077127933502,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7229688763618469,0.2270586043596267,1.0357918739318848,284.8913269042969,284.95001220703125,299.44256591796875,294.7752990722656,297.97186279296875,297.2149658203125,284.8932800292969,1.0,0.587319552898407,0.4520348608493805,0.4520348608493805,1.0,1.0,-3.1256043910980225,1.0590418577194214,2.0665624141693115,0.3551706969738006,0.8923113942146301,0.8923113942146301,0.0,154.6937713623047,162.0,62352.48828125,0.0,2563.384033203125,1.0,279.1568603515625,283.1291809082031,297.7948608398437,301.8486328125,293.1499938964844,293.1499938964844,279.45001220703125,38663.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797992467880249,1.0,0.0,0.0,3.7492575645446777,3.7492830753326416,9.3795893008064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1318359375,0.0,1666.89404296875,1895.4371337890625,0.0,3214.699462890625,0.929419994354248,1.0,0.0,3.0,1.0,0.0
17839260,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9359249472618104,0.5054090023040771,0.4560024440288543,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.924529492855072,0.4902739822864532,0.4653002321720123,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8695849776268005,0.4108571112155914,0.2889246940612793,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8458981513977051,0.3772597312927246,0.3595496416091919,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7197757959365845,0.2272118330001831,1.0362721681594849,285.01812744140625,284.95001220703125,299.4621276855469,294.7857971191406,297.9784240722656,297.21728515625,285.01678466796875,1.0,0.589448869228363,0.4509809613227844,0.4509809613227844,1.0,1.0,-3.129225015640259,1.057977557182312,2.0712475776672363,0.3529725074768066,1.0,1.0,0.0,157.51266479492188,165.0,61650.90625,0.0,2585.4794921875,1.0,279.4438781738281,283.2690734863281,297.7636108398437,301.70147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33491.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717673420906067,1.0,0.0,0.0,3.853718280792236,3.8537440299987793,9.909533673635451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.302734375,0.0,1752.0323486328125,1895.4371337890625,0.0,3139.388916015625,0.949255645275116,1.0,0.0,3.0,1.0,0.0
17839320,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9359249472618104,0.5054090023040771,0.4560024440288543,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.924529492855072,0.4902739822864532,0.4653002321720123,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8695849776268005,0.4108571112155914,0.2889246940612793,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8458981513977051,0.3772597312927246,0.3595496416091919,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7197757959365845,0.2272118330001831,1.0362721681594849,285.01812744140625,284.95001220703125,299.4621276855469,294.7857971191406,297.9784240722656,297.21728515625,285.01678466796875,1.0,0.589448869228363,0.4509809613227844,0.4509809613227844,1.0,1.0,-3.129225015640259,1.057977557182312,2.0712475776672363,0.3529725074768066,1.0,1.0,0.0,157.51266479492188,165.0,61650.90625,0.0,2585.4794921875,1.0,279.4438781738281,283.2690734863281,297.7636108398437,301.70147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33491.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717673420906067,1.0,0.0,0.0,3.853718280792236,3.8537440299987793,9.909533673635451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.302734375,0.0,1752.0323486328125,1895.4371337890625,0.0,3139.388916015625,0.949255645275116,1.0,0.0,3.0,1.0,0.0
17839380,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9288849234580994,0.5035116672515869,0.4548287987709045,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.919924020767212,0.4918250739574432,0.4671651124954223,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8648408055305481,0.4106215834617615,0.2890665233135223,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8417941331863403,0.377473771572113,0.3601080775260925,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7159433960914612,0.2269539684057235,1.0364450216293335,284.8909912109375,284.95001220703125,299.48175048828125,294.79595947265625,297.9796447753906,297.2117004394531,284.8929138183594,1.0,0.591564416885376,0.4499270617961883,0.4499270617961883,1.0,1.0,-3.131114959716797,1.056220531463623,2.074894428253174,0.3507228195667267,0.8939559459686279,0.8939559459686279,0.0,160.79592895507812,168.0,62430.01953125,0.0,2606.7080078125,1.0,279.1568298339844,283.1258850097656,297.81549072265625,301.8746032714844,293.1499938964844,293.1499938964844,279.45001220703125,38656.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794988393783569,1.0,0.0,0.0,3.756996154785156,3.75702166557312,9.41834912282502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1279296875,0.0,1675.9521484375,1895.4371337890625,0.0,3211.8837890625,0.9311321377754213,1.0,0.0,3.0,1.0,0.0
17839440,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9288849234580994,0.5035116672515869,0.4548287987709045,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.919924020767212,0.4918250739574432,0.4671651124954223,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8648408055305481,0.4106215834617615,0.2890665233135223,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8417941331863403,0.377473771572113,0.3601080775260925,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7159433960914612,0.2269539684057235,1.0364450216293335,284.8909912109375,284.95001220703125,299.48175048828125,294.79595947265625,297.9796447753906,297.2117004394531,284.8929138183594,1.0,0.591564416885376,0.4499270617961883,0.4499270617961883,1.0,1.0,-3.131114959716797,1.056220531463623,2.074894428253174,0.3507228195667267,0.8939559459686279,0.8939559459686279,0.0,160.79592895507812,168.0,62430.01953125,0.0,2606.7080078125,1.0,279.1568298339844,283.1258850097656,297.81549072265625,301.8746032714844,293.1499938964844,293.1499938964844,279.45001220703125,38656.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794988393783569,1.0,0.0,0.0,3.756996154785156,3.75702166557312,9.41834912282502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1279296875,0.0,1675.9521484375,1895.4371337890625,0.0,3211.8837890625,0.9311321377754213,1.0,0.0,3.0,1.0,0.0
17839500,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9254201650619508,0.503128707408905,0.4542010426521301,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.9176775217056274,0.4929378032684326,0.4680369794368744,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8625069856643677,0.410831481218338,0.2890858054161072,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8397735953330994,0.3778280317783355,0.3603212535381317,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7139779925346375,0.2269580960273742,1.0362294912338257,285.0221252441406,284.95001220703125,299.4916076660156,294.8009033203125,297.9822082519531,297.2118835449219,285.0254821777344,1.0,0.5925406217575073,0.4494000971317291,0.4494000971317291,1.0,1.0,-3.131422519683838,1.055102825164795,2.076319694519043,0.3493860065937042,0.9832502603530884,0.9832502603530884,0.0,162.40216064453125,168.0,61548.015625,0.0,2615.9033203125,1.0,279.40460205078125,283.2728881835937,297.7686462402344,301.6620788574219,293.1499938964844,293.1499938964844,279.45001220703125,34462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734441995620728,1.0,0.0,0.0,3.795257806777954,3.795283079147339,9.611161431166693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.130859375,0.0,1688.8963623046875,1895.4371337890625,0.0,3155.116455078125,0.9384779334068298,1.0,0.0,3.0,1.0,0.0
17839560,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9233339428901672,0.5029848217964172,0.4540817439556122,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.9166507124900818,0.4942406117916107,0.4692631959915161,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8612100481987,0.4112449586391449,0.2893707752227783,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8386744260787964,0.3783510029315948,0.3608157932758331,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7128129601478577,0.2270921468734741,1.0368566513061523,285.0187683105469,284.95001220703125,299.50146484375,294.8057556152344,297.9862365722656,297.214111328125,285.0175170898437,1.0,0.5936442017555237,0.4488824009895324,0.4488824009895324,1.0,1.0,-3.134441375732422,1.0550371408462524,2.079404354095459,0.3485402166843414,1.0,1.0,0.0,163.6155242919922,171.0,61710.86328125,0.0,2628.31591796875,1.0,279.4437866210937,283.2670593261719,297.78350830078125,301.7257080078125,293.1499938964844,293.1499938964844,279.1499938964844,33551.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714835047721863,1.0,0.0,0.0,3.859282732009888,3.859308242797852,9.938171388057526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.0927734375,0.0,1759.34228515625,1895.4371337890625,0.0,3136.726318359375,0.9505793452262878,1.0,0.0,3.0,1.0,0.0
17839620,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9167214035987854,0.5010226964950562,0.4528492093086242,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.9124835729599,0.4957428872585296,0.4710851013660431,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8568443059921265,0.4109808802604675,0.2894934713840484,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8348957896232605,0.378532350063324,0.3613446652889251,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.709001898765564,0.2268218547105789,1.036975622177124,284.8907470703125,284.95001220703125,299.5212707519531,294.8151550292969,297.98748779296875,297.2086486816406,284.8926696777344,1.0,0.5957127809524536,0.4478470087051391,0.4478470087051391,1.0,1.0,-3.1360857486724854,1.0532037019729614,2.0828819274902344,0.346321702003479,0.8953844308853149,0.8953844308853149,0.0,166.89234924316406,174.0,62494.171875,0.0,2649.085693359375,1.0,279.1567687988281,283.12286376953125,297.83465576171875,301.8982849121094,293.1499938964844,293.1499938964844,279.45001220703125,38648.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879194974899292,1.0,0.0,0.0,3.763678789138794,3.763704299926758,9.451883897781954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.435546875,0.0,1683.7918701171875,1895.4371337890625,0.0,3209.03564453125,0.932607352733612,1.0,0.0,3.0,1.0,0.0
17839680,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9167214035987854,0.5010226964950562,0.4528492093086242,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.9124835729599,0.4957428872585296,0.4710851013660431,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8568443059921265,0.4109808802604675,0.2894934713840484,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8348957896232605,0.378532350063324,0.3613446652889251,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.709001898765564,0.2268218547105789,1.036975622177124,284.8907470703125,284.95001220703125,299.5212707519531,294.8151550292969,297.98748779296875,297.2086486816406,284.8926696777344,1.0,0.5957127809524536,0.4478470087051391,0.4478470087051391,1.0,1.0,-3.1360857486724854,1.0532037019729614,2.0828819274902344,0.346321702003479,0.8953844308853149,0.8953844308853149,0.0,166.89234924316406,174.0,62494.171875,0.0,2649.085693359375,1.0,279.1567687988281,283.12286376953125,297.83465576171875,301.8982849121094,293.1499938964844,293.1499938964844,279.45001220703125,38648.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879194974899292,1.0,0.0,0.0,3.763678789138794,3.763704299926758,9.451883897781954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.435546875,0.0,1683.7918701171875,1895.4371337890625,0.0,3209.03564453125,0.932607352733612,1.0,0.0,3.0,1.0,0.0
17839740,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9116320610046388,0.5004258155822754,0.4520451128482818,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9095796942710876,0.4981158375740051,0.473143458366394,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8535168766975403,0.4115761816501617,0.2897796928882599,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8320265412330627,0.3793789744377136,0.3620243966579437,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7058809995651245,0.2269477844238281,1.0373345613479614,285.0188903808594,284.95001220703125,299.5411071777344,294.8240966796875,297.9941101074219,297.2110900878906,285.0180358886719,1.0,0.5977472066879272,0.4468116462230682,0.4468116462230682,1.0,1.0,-3.1391775608062744,1.0519139766693115,2.087263584136963,0.3442958295345306,1.0,1.0,0.0,169.7054901123047,177.0,61755.8984375,0.0,2670.271728515625,1.0,279.4433288574219,283.2649841308594,297.80242919921875,301.7481689453125,293.1499938964844,293.1499938964844,279.1499938964844,33674.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871221661567688,1.0,0.0,0.0,3.8631649017333984,3.863190650939941,9.958175724023022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.94921875,0.0,1765.0908203125,1895.4371337890625,0.0,3134.27001953125,0.9516080617904664,1.0,0.0,3.0,1.0,0.0
17839800,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9116320610046388,0.5004258155822754,0.4520451128482818,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9095796942710876,0.4981158375740051,0.473143458366394,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8535168766975403,0.4115761816501617,0.2897796928882599,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8320265412330627,0.3793789744377136,0.3620243966579437,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7058809995651245,0.2269477844238281,1.0373345613479614,285.0188903808594,284.95001220703125,299.5411071777344,294.8240966796875,297.9941101074219,297.2110900878906,285.0180358886719,1.0,0.5977472066879272,0.4468116462230682,0.4468116462230682,1.0,1.0,-3.1391775608062744,1.0519139766693115,2.087263584136963,0.3442958295345306,1.0,1.0,0.0,169.7054901123047,177.0,61755.8984375,0.0,2670.271728515625,1.0,279.4433288574219,283.2649841308594,297.80242919921875,301.7481689453125,293.1499938964844,293.1499938964844,279.1499938964844,33674.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871221661567688,1.0,0.0,0.0,3.8631649017333984,3.863190650939941,9.958175724023022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.94921875,0.0,1765.0908203125,1895.4371337890625,0.0,3134.27001953125,0.9516080617904664,1.0,0.0,3.0,1.0,0.0
17839860,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9057143926620485,0.4984078705310821,0.4507540166378021,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9058865904808044,0.4995707869529724,0.4749190211296081,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8494962453842163,0.4112856388092041,0.2898814678192138,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8285209536552429,0.3795300424098968,0.3625224232673645,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7021812796592712,0.2266668230295181,1.0373972654342651,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.99542236328125,297.20574951171875,284.8924560546875,1.0,0.5997716784477234,0.4457796514034271,0.4457796514034271,1.0,1.0,-3.140566349029541,1.049941062927246,2.090625286102295,0.3423725962638855,0.8965497612953186,0.8965497612953186,0.0,172.98155212402344,180.0,62544.02734375,0.0,2690.582275390625,1.0,279.1567077636719,283.1200561523437,297.85211181640625,301.91943359375,293.1499938964844,293.1499938964844,279.45001220703125,38646.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788973093032837,1.0,0.0,0.0,3.76931357383728,3.769339084625244,9.48020669966354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8720703125,0.0,1690.4556884765625,1895.4371337890625,0.0,3206.245849609375,0.9338545799255372,1.0,0.0,3.0,1.0,0.0
17839920,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9057143926620485,0.4984078705310821,0.4507540166378021,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9058865904808044,0.4995707869529724,0.4749190211296081,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8494962453842163,0.4112856388092041,0.2898814678192138,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8285209536552429,0.3795300424098968,0.3625224232673645,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7021812796592712,0.2266668230295181,1.0373972654342651,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.99542236328125,297.20574951171875,284.8924560546875,1.0,0.5997716784477234,0.4457796514034271,0.4457796514034271,1.0,1.0,-3.140566349029541,1.049941062927246,2.090625286102295,0.3423725962638855,0.8965497612953186,0.8965497612953186,0.0,172.98155212402344,180.0,62544.02734375,0.0,2690.582275390625,1.0,279.1567077636719,283.1200561523437,297.85211181640625,301.91943359375,293.1499938964844,293.1499938964844,279.45001220703125,38646.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788973093032837,1.0,0.0,0.0,3.76931357383728,3.769339084625244,9.48020669966354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8720703125,0.0,1690.4556884765625,1895.4371337890625,0.0,3206.245849609375,0.9338545799255372,1.0,0.0,3.0,1.0,0.0
17839980,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9012662172317504,0.4977544546127319,0.4498915374279022,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.9033394455909728,0.501906156539917,0.4769331216812134,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.846416175365448,0.4118559956550598,0.2901457846164703,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8258346319198608,0.3803486824035644,0.3631705641746521,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.699214518070221,0.2267813384532928,1.037692904472351,285.0197448730469,284.95001220703125,299.5810852050781,294.840576171875,298.0020751953125,297.2082824707031,285.01861572265625,1.0,0.6017624139785767,0.4447476863861084,0.4447476863861084,1.0,1.0,-3.143394470214844,1.0485233068466189,2.094871282577514,0.3404535055160522,1.0,1.0,0.0,175.79568481445312,183.0,61790.64453125,0.0,2711.317626953125,1.0,279.4440002441406,283.2630615234375,297.8183898925781,301.7673034667969,293.1499938964844,293.1499938964844,279.1499938964844,33684.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708838820457458,1.0,0.0,0.0,3.868281126022339,3.868307113647461,9.98457039713685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.97265625,0.0,1771.4849853515625,1895.4371337890625,0.0,3131.1015625,0.952573299407959,1.0,0.0,3.0,1.0,0.0
17840040,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9012662172317504,0.4977544546127319,0.4498915374279022,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.9033394455909728,0.501906156539917,0.4769331216812134,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.846416175365448,0.4118559956550598,0.2901457846164703,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8258346319198608,0.3803486824035644,0.3631705641746521,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.699214518070221,0.2267813384532928,1.037692904472351,285.0197448730469,284.95001220703125,299.5810852050781,294.840576171875,298.0020751953125,297.2082824707031,285.01861572265625,1.0,0.6017624139785767,0.4447476863861084,0.4447476863861084,1.0,1.0,-3.143394470214844,1.0485233068466189,2.094871282577514,0.3404535055160522,1.0,1.0,0.0,175.79568481445312,183.0,61790.64453125,0.0,2711.317626953125,1.0,279.4440002441406,283.2630615234375,297.8183898925781,301.7673034667969,293.1499938964844,293.1499938964844,279.1499938964844,33684.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708838820457458,1.0,0.0,0.0,3.868281126022339,3.868307113647461,9.98457039713685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.97265625,0.0,1771.4849853515625,1895.4371337890625,0.0,3131.1015625,0.952573299407959,1.0,0.0,3.0,1.0,0.0
17840100,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8991808295249939,0.4968690276145935,0.4495102167129516,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.9022075533866882,0.5027307868003845,0.4780074954032898,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8450049161911011,0.4118189811706543,0.2903375029563904,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8246023058891296,0.3805109858512878,0.3635661900043487,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6978673338890076,0.2267104238271713,1.0381678342819214,284.87890625,284.95001220703125,299.59112548828125,294.8443603515625,298.0035400390625,297.2068176269531,284.87432861328125,1.0,0.6028287410736084,0.4442316889762878,0.4442316889762878,1.0,1.0,-3.1455113887786865,1.048066258430481,2.097445249557495,0.3397279679775238,0.9141268730163574,0.9141268730163574,0.0,177.2127685546875,183.0,62843.79296875,0.0,2723.147216796875,1.0,279.1935119628906,283.101806640625,297.87530517578125,301.9976806640625,293.1499938964844,293.1499938964844,279.1499938964844,36825.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768969774246216,1.0,0.0,0.0,3.852149963378906,3.852176189422608,9.90146872936748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.595703125,0.0,1776.435546875,1895.4371337890625,0.0,3187.493896484375,0.9494035243988036,1.0,0.0,3.0,1.0,0.0
17840160,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8960005044937134,0.4956948757171631,0.4485731720924377,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.9000989198684692,0.5033258199691772,0.4786840379238128,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8427095413208008,0.4115440547466278,0.2902385592460632,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8225528001785278,0.3804738819599151,0.3636505901813507,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6957271099090576,0.2264918237924575,1.0377315282821655,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0034484863281,297.2030944824219,284.8917236328125,1.0,0.6037502288818359,0.4437337219715118,0.4437337219715118,1.0,1.0,-3.1446595191955566,1.046522855758667,2.0981366634368896,0.3385563492774963,0.8972313404083252,0.8972313404083252,0.0,179.05413818359375,186.0,62579.703125,0.0,2731.33056640625,1.0,279.15631103515625,283.11688232421875,297.8681030273437,301.9384765625,293.1499938964844,293.1499938964844,279.45001220703125,38670.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786188960075378,1.0,0.0,0.0,3.773792505264282,3.773818254470825,9.502750799583736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.30078125,0.0,1695.9659423828125,1895.4371337890625,0.0,3203.63623046875,0.9348737597465516,1.0,0.0,3.0,1.0,0.0
17840220,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8917936682701111,0.4949907064437866,0.447659969329834,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8977717161178589,0.5056360363960266,0.4806664586067199,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8398330211639404,0.4120892882347107,0.2904824614524841,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8199942111968994,0.3812652230262756,0.3642695248126983,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6929014921188354,0.2265948355197906,1.037969946861267,285.02020263671875,284.95001220703125,299.6213684082031,294.8549194335937,298.0102233886719,297.20574951171875,285.01910400390625,1.0,0.6057032942771912,0.4427377581596374,0.4427377581596374,1.0,1.0,-3.1472601890563965,1.0450825691223145,2.102177619934082,0.3366964757442474,1.0,1.0,0.0,181.8713836669922,189.0,61813.96484375,0.0,2751.687255859375,1.0,279.44403076171875,283.26123046875,297.8328552246094,301.783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706124424934387,1.0,0.0,0.0,3.8715202808380127,3.871546030044556,1.000129714157083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.732421875,0.0,1775.9241943359375,1895.4371337890625,0.0,3128.5556640625,0.9533252716064452,1.0,0.0,3.0,1.0,0.0
17840280,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8917936682701111,0.4949907064437866,0.447659969329834,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8977717161178589,0.5056360363960266,0.4806664586067199,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8398330211639404,0.4120892882347107,0.2904824614524841,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8199942111968994,0.3812652230262756,0.3642695248126983,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6929014921188354,0.2265948355197906,1.037969946861267,285.02020263671875,284.95001220703125,299.6213684082031,294.8549194335937,298.0102233886719,297.20574951171875,285.01910400390625,1.0,0.6057032942771912,0.4427377581596374,0.4427377581596374,1.0,1.0,-3.1472601890563965,1.0450825691223145,2.102177619934082,0.3366964757442474,1.0,1.0,0.0,181.8713836669922,189.0,61813.96484375,0.0,2751.687255859375,1.0,279.44403076171875,283.26123046875,297.8328552246094,301.783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706124424934387,1.0,0.0,0.0,3.8715202808380127,3.871546030044556,1.000129714157083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.732421875,0.0,1775.9241943359375,1895.4371337890625,0.0,3128.5556640625,0.9533252716064452,1.0,0.0,3.0,1.0,0.0
17840340,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8867677450180054,0.4928930103778839,0.4463019669055938,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8947347402572632,0.507033109664917,0.4823941886425018,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8363624215126038,0.4117522239685058,0.2905572652816772,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8168471455574036,0.381362110376358,0.3647229969501495,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6895867586135864,0.2262945026159286,1.037959098815918,284.8894348144531,284.95001220703125,299.64166259765625,294.8612365722656,298.01171875,297.20068359375,284.8912353515625,1.0,0.6076567769050598,0.4417417645454407,0.4417417645454407,1.0,1.0,-3.148336887359619,1.0430397987365725,2.105297088623047,0.334791362285614,0.8979462385177612,0.8979462385177612,0.0,185.12974548339844,192.0,62612.81640625,0.0,2771.35986328125,1.0,279.1568298339844,283.1138916015625,297.88092041015625,301.9537048339844,293.1499938964844,293.1499938964844,279.45001220703125,38627.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783466815948486,1.0,0.0,0.0,3.779338836669922,3.779364585876465,9.530702413940162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.306640625,0.0,1702.2369384765625,1895.4371337890625,0.0,3201.08447265625,0.9359673857688904,1.0,0.0,3.0,1.0,0.0
17840400,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8867677450180054,0.4928930103778839,0.4463019669055938,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8947347402572632,0.507033109664917,0.4823941886425018,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8363624215126038,0.4117522239685058,0.2905572652816772,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8168471455574036,0.381362110376358,0.3647229969501495,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6895867586135864,0.2262945026159286,1.037959098815918,284.8894348144531,284.95001220703125,299.64166259765625,294.8612365722656,298.01171875,297.20068359375,284.8912353515625,1.0,0.6076567769050598,0.4417417645454407,0.4417417645454407,1.0,1.0,-3.148336887359619,1.0430397987365725,2.105297088623047,0.334791362285614,0.8979462385177612,0.8979462385177612,0.0,185.12974548339844,192.0,62612.81640625,0.0,2771.35986328125,1.0,279.1568298339844,283.1138916015625,297.88092041015625,301.9537048339844,293.1499938964844,293.1499938964844,279.45001220703125,38627.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783466815948486,1.0,0.0,0.0,3.779338836669922,3.779364585876465,9.530702413940162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.306640625,0.0,1702.2369384765625,1895.4371337890625,0.0,3201.08447265625,0.9359673857688904,1.0,0.0,3.0,1.0,0.0
17840460,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.882762610912323,0.4921367168426513,0.4453516006469726,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8925846815109253,0.5093539357185364,0.4843799471855163,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8336600065231323,0.4122503399848938,0.2907757759094238,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8143746256828308,0.3821058273315429,0.3653054237365722,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6869089603424072,0.2263898700475692,1.038163423538208,285.02069091796875,284.95001220703125,299.6620178222656,294.866943359375,298.0186767578125,297.2035522460937,285.0196533203125,1.0,0.6095765233039856,0.4407966434955597,0.4407966434955597,1.0,1.0,-3.1507811546325684,1.0416451692581177,2.10913610458374,0.3329578042030334,1.0,1.0,0.0,187.94107055664065,195.0,61826.859375,0.0,2791.423828125,1.0,279.44403076171875,283.2594909667969,297.8449401855469,301.7975158691406,293.1499938964844,293.1499938964844,279.1499938964844,33786.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703771233558655,1.0,0.0,0.0,3.8740603923797607,3.874086380004883,1.0014425697590925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.6318359375,0.0,1779.451416015625,1895.4371337890625,0.0,3126.34814453125,0.953934907913208,1.0,0.0,3.0,1.0,0.0
17840520,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.882762610912323,0.4921367168426513,0.4453516006469726,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8925846815109253,0.5093539357185364,0.4843799471855163,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8336600065231323,0.4122503399848938,0.2907757759094238,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8143746256828308,0.3821058273315429,0.3653054237365722,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6869089603424072,0.2263898700475692,1.038163423538208,285.02069091796875,284.95001220703125,299.6620178222656,294.866943359375,298.0186767578125,297.2035522460937,285.0196533203125,1.0,0.6095765233039856,0.4407966434955597,0.4407966434955597,1.0,1.0,-3.1507811546325684,1.0416451692581177,2.10913610458374,0.3329578042030334,1.0,1.0,0.0,187.94107055664065,195.0,61826.859375,0.0,2791.423828125,1.0,279.44403076171875,283.2594909667969,297.8449401855469,301.7975158691406,293.1499938964844,293.1499938964844,279.1499938964844,33786.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703771233558655,1.0,0.0,0.0,3.8740603923797607,3.874086380004883,1.0014425697590925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.6318359375,0.0,1779.451416015625,1895.4371337890625,0.0,3126.34814453125,0.953934907913208,1.0,0.0,3.0,1.0,0.0
