time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8788750767707825,0.4903200268745422,0.4442633390426636,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.890346884727478,0.5105605721473694,0.4859316051006317,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8310094475746155,0.4119217991828918,0.2908584177494049,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8119005560874939,0.3821440935134887,0.365700364112854,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6843786835670471,0.2261455953121185,1.0383244752883911,284.8811950683594,284.95001220703125,299.6793212890625,294.8712463378906,298.020263671875,297.1995849609375,284.88330078125,1.0,0.6112314462661743,0.439997911453247,0.439997911453247,1.0,1.0,-3.152116537094116,1.0401744842529297,2.1119418144226074,0.3314542174339294,0.8999016880989075,0.8999016880989075,0.0,190.62503051757807,195.0,62686.203125,0.0,2808.5634765625,1.0,279.1620483398437,283.1042785644531,297.8975524902344,301.98492431640625,293.1499938964844,293.1499938964844,279.1499938964844,38672.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780591487884521,1.0,0.0,0.0,3.798471689224243,3.798497676849365,9.627445933801937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.0751953125,0.0,1725.5177001953125,1895.4371337890625,0.0,3198.388916015625,0.9399324655532836,1.0,0.0,3.0,1.0,0.0
17840640,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8779723048210144,0.4899927675724029,0.4439520537853241,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8897622227668762,0.5107754468917847,0.4861304759979248,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8303649425506592,0.4118491113185882,0.2908086478710174,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8112868666648865,0.3821372985839844,0.3657011985778808,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6837671995162964,0.2260848581790924,1.038131594657898,284.8891906738281,284.95001220703125,299.6824951171875,294.8719787597656,298.0204467773437,297.1987609863281,284.8911437988281,1.0,0.6114957332611084,0.4398515224456787,0.4398515224456787,1.0,1.0,-3.1516902446746826,1.0396538972854614,2.112036228179932,0.3310472667217254,0.8987250924110413,0.8987250924110413,0.0,191.19395446777344,198.0,62628.3125,0.0,2810.76123046875,1.0,279.1571350097656,283.1116027832031,297.89190673828125,301.96661376953125,293.1499938964844,293.1499938964844,278.8500061035156,38599.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780984282493591,1.0,0.0,0.0,3.7827823162078857,3.782808303833008,9.548078878651722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.083984375,0.0,1706.1326904296875,1895.4371337890625,0.0,3198.757080078125,0.9367451667785645,1.0,0.0,3.0,1.0,0.0
17840700,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8751867413520813,0.4887626469135284,0.4429929554462433,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8879780769348145,0.5113380551338196,0.4867906868457794,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8283710479736328,0.4114862084388733,0.29065603017807,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8093706965446472,0.3820079267024994,0.3657061755657196,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.6818587779998779,0.2258172333240509,1.0374674797058103,284.8123779296875,284.95001220703125,299.6927490234375,294.8742370605469,298.0205078125,297.1952514648437,284.8170166015625,1.0,0.6123213171958923,0.439378947019577,0.439378947019577,1.0,1.0,-3.1503565311431885,1.037987470626831,2.1123690605163574,0.3297549188137054,0.8135536909103394,0.8135536909103394,0.0,192.9773864746093,198.0,62904.5546875,0.0,2817.64892578125,1.0,278.8986511230469,283.0231018066406,297.909423828125,302.0835876464844,293.1499938964844,293.1499938964844,278.8500061035156,43556.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825293779373169,1.0,0.0,0.0,3.6382899284362793,3.638315200805664,8.832586217977223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.88671875,0.0,1576.539306640625,1895.4371337890625,0.0,3240.2802734375,0.9056835770606996,1.0,0.0,3.0,1.0,0.0
17840760,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.872490644454956,0.4878388345241546,0.4420325458049774,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.8862612247467041,0.5120996832847595,0.4874307513236999,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8264276385307312,0.4113058149814605,0.2904829382896423,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8074742555618286,0.3820153474807739,0.3656794726848602,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6799799203872681,0.2256201803684234,1.036642074584961,284.8870544433594,284.95001220703125,299.7030639648437,294.8763122558594,298.0216979980469,297.1933288574219,284.888916015625,1.0,0.6130892038345337,0.4389218986034393,0.4389218986034393,1.0,1.0,-3.148736000061035,1.036252498626709,2.112483501434326,0.3283975124359131,0.8318790197372437,0.8318790197372437,0.0,194.708236694336,201.0,62524.94921875,0.0,2823.6689453125,1.0,278.85809326171875,283.0893859863281,297.88092041015625,301.96246337890625,293.1499938964844,293.1499938964844,279.1499938964844,41149.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815107345581055,1.0,0.0,0.0,3.5299458503723145,3.529969453811645,8.314370347761724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4345703125,0.0,1440.9228515625,1895.4371337890625,0.0,3230.7373046875,0.8834887146949768,1.0,0.0,3.0,1.0,0.0
17840820,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8695240616798401,0.4872856438159942,0.4413771033287048,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8850311636924744,0.5146288275718689,0.4896706044673919,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.824506402015686,0.4119294881820678,0.2908193469047546,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8056183457374573,0.3828375339508056,0.366356760263443,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6780122518539429,0.2257831841707229,1.0371400117874146,284.9974975585937,284.95001220703125,299.7237243652344,294.8799743652344,298.03033447265625,297.1985168457031,284.9971923828125,1.0,0.6149394512176514,0.4380078017711639,0.4380078017711639,1.0,1.0,-3.15245008468628,1.0354034900665283,2.117046594619751,0.3266687393188476,0.9231934547424316,0.9231934547424316,0.0,197.1242218017578,204.0,61896.21484375,0.0,2844.23828125,1.0,279.1414489746094,283.2142333984375,297.8486022949219,301.8043212890625,293.1499938964844,293.1499938964844,278.8500061035156,34050.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713560700416565,1.0,0.0,0.0,3.6324870586395264,3.6325106620788574,8.804433946352219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.53515625,0.0,1499.2581787109375,1895.4371337890625,0.0,3135.53076171875,0.9000945091247559,1.0,0.0,3.0,1.0,0.0
17840880,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8695240616798401,0.4872856438159942,0.4413771033287048,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8850311636924744,0.5146288275718689,0.4896706044673919,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.824506402015686,0.4119294881820678,0.2908193469047546,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8056183457374573,0.3828375339508056,0.366356760263443,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6780122518539429,0.2257831841707229,1.0371400117874146,284.9974975585937,284.95001220703125,299.7237243652344,294.8799743652344,298.03033447265625,297.1985168457031,284.9971923828125,1.0,0.6149394512176514,0.4380078017711639,0.4380078017711639,1.0,1.0,-3.15245008468628,1.0354034900665283,2.117046594619751,0.3266687393188476,0.9231934547424316,0.9231934547424316,0.0,197.1242218017578,204.0,61896.21484375,0.0,2844.23828125,1.0,279.1414489746094,283.2142333984375,297.8486022949219,301.8043212890625,293.1499938964844,293.1499938964844,278.8500061035156,34050.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713560700416565,1.0,0.0,0.0,3.6324870586395264,3.6325106620788574,8.804433946352219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.53515625,0.0,1499.2581787109375,1895.4371337890625,0.0,3135.53076171875,0.9000945091247559,1.0,0.0,3.0,1.0,0.0
17840940,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8654152154922485,0.4853895306587219,0.4400891065597534,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8827941417694092,0.5162760019302368,0.4915536344051361,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8217037320137024,0.4117024540901184,0.2909128665924072,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8028603792190552,0.3829977810382843,0.3668051362037658,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6753643155097961,0.2255802452564239,1.0373440980911257,284.9129333496094,284.95001220703125,299.7445068359375,294.8828430175781,298.0338134765625,297.1961364746094,284.9139099121094,1.0,0.6168447136878967,0.4370937049388885,0.4370937049388885,1.0,1.0,-3.154069900512696,1.0337477922439575,2.120321989059448,0.3247547447681427,0.8451681733131409,0.8451681733131409,0.0,200.2031097412109,207.0,62421.12109375,0.0,2864.12109375,1.0,278.8583679199219,283.1107177734375,297.89556884765625,301.957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38674.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776323199272156,1.0,0.0,0.0,3.507704019546509,3.5077271461486816,8.209925113078498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9970703125,0.0,1399.774658203125,1895.4371337890625,0.0,3194.387939453125,0.8760381937026978,1.0,0.0,3.0,1.0,0.0
17841000,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8654152154922485,0.4853895306587219,0.4400891065597534,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8827941417694092,0.5162760019302368,0.4915536344051361,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8217037320137024,0.4117024540901184,0.2909128665924072,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8028603792190552,0.3829977810382843,0.3668051362037658,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6753643155097961,0.2255802452564239,1.0373440980911257,284.9129333496094,284.95001220703125,299.7445068359375,294.8828430175781,298.0338134765625,297.1961364746094,284.9139099121094,1.0,0.6168447136878967,0.4370937049388885,0.4370937049388885,1.0,1.0,-3.154069900512696,1.0337477922439575,2.120321989059448,0.3247547447681427,0.8451681733131409,0.8451681733131409,0.0,200.2031097412109,207.0,62421.12109375,0.0,2864.12109375,1.0,278.8583679199219,283.1107177734375,297.89556884765625,301.957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38674.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776323199272156,1.0,0.0,0.0,3.507704019546509,3.5077271461486816,8.209925113078498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9970703125,0.0,1399.774658203125,1895.4371337890625,0.0,3194.387939453125,0.8760381937026978,1.0,0.0,3.0,1.0,0.0
17841060,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.862125813961029,0.4845651090145111,0.4392164349555969,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.8812633752822876,0.5186824798583984,0.493719607591629,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.819500744342804,0.4121719300746918,0.291178286075592,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8007184267044067,0.3837087452411651,0.3674250841140747,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6732380986213684,0.2257096767425537,1.0379196405410769,285.0037841796875,284.95001220703125,299.765380859375,294.88494873046875,298.0415954589844,297.20001220703125,285.00274658203125,1.0,0.618793249130249,0.4361897706985473,0.4361897706985473,1.0,1.0,-3.157374620437622,1.032753825187683,2.1246209144592285,0.3229289650917053,0.933432638645172,0.933432638645172,0.0,202.92352294921875,210.0,61918.35546875,0.0,2885.56689453125,1.0,279.1413879394531,283.2164001464844,297.8645935058594,301.8220520019531,293.1499938964844,293.1499938964844,278.8500061035156,33274.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700705170631409,1.0,0.0,0.0,3.6327524185180655,3.6327757835388175,8.805720312921039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3037109375,0.0,1493.766845703125,1895.4371337890625,0.0,3123.471923828125,0.8994635939598083,1.0,0.0,3.0,1.0,0.0
17841120,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.862125813961029,0.4845651090145111,0.4392164349555969,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.8812633752822876,0.5186824798583984,0.493719607591629,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.819500744342804,0.4121719300746918,0.291178286075592,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8007184267044067,0.3837087452411651,0.3674250841140747,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6732380986213684,0.2257096767425537,1.0379196405410769,285.0037841796875,284.95001220703125,299.765380859375,294.88494873046875,298.0415954589844,297.20001220703125,285.00274658203125,1.0,0.618793249130249,0.4361897706985473,0.4361897706985473,1.0,1.0,-3.157374620437622,1.032753825187683,2.1246209144592285,0.3229289650917053,0.933432638645172,0.933432638645172,0.0,202.92352294921875,210.0,61918.35546875,0.0,2885.56689453125,1.0,279.1413879394531,283.2164001464844,297.8645935058594,301.8220520019531,293.1499938964844,293.1499938964844,278.8500061035156,33274.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700705170631409,1.0,0.0,0.0,3.6327524185180655,3.6327757835388175,8.805720312921039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3037109375,0.0,1493.766845703125,1895.4371337890625,0.0,3123.471923828125,0.8994635939598083,1.0,0.0,3.0,1.0,0.0
17841180,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8578686714172363,0.4824784994125366,0.4377554953098297,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8788384199142456,0.5202086567878723,0.4954987168312073,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8164749145507812,0.4117871820926666,0.29116952419281,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7977644801139832,0.3837367296218872,0.3677624762058258,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6704591512680054,0.2254268378019333,1.0378518104553225,284.9098205566406,284.95001220703125,299.7863464355469,294.88623046875,298.044189453125,297.1963806152344,284.9110107421875,1.0,0.6206877827644348,0.4352858364582062,0.4352858364582062,1.0,1.0,-3.15807843208313,1.0307669639587402,2.1273114681243896,0.3208591639995575,0.8485642075538635,0.8485642075538635,0.0,206.2160797119141,213.0,62462.79296875,0.0,2904.76318359375,1.0,278.85791015625,283.1050109863281,297.9049377441406,301.971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38585.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877530574798584,1.0,0.0,0.0,3.5146048069000244,3.5146279335021973,8.242259355029091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.578125,0.0,1406.3177490234375,1895.4371337890625,0.0,3193.433837890625,0.8775784373283386,1.0,0.0,3.0,1.0,0.0
17841240,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8578686714172363,0.4824784994125366,0.4377554953098297,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8788384199142456,0.5202086567878723,0.4954987168312073,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8164749145507812,0.4117871820926666,0.29116952419281,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7977644801139832,0.3837367296218872,0.3677624762058258,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6704591512680054,0.2254268378019333,1.0378518104553225,284.9098205566406,284.95001220703125,299.7863464355469,294.88623046875,298.044189453125,297.1963806152344,284.9110107421875,1.0,0.6206877827644348,0.4352858364582062,0.4352858364582062,1.0,1.0,-3.15807843208313,1.0307669639587402,2.1273114681243896,0.3208591639995575,0.8485642075538635,0.8485642075538635,0.0,206.2160797119141,213.0,62462.79296875,0.0,2904.76318359375,1.0,278.85791015625,283.1050109863281,297.9049377441406,301.971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38585.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877530574798584,1.0,0.0,0.0,3.5146048069000244,3.5146279335021973,8.242259355029091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.578125,0.0,1406.3177490234375,1895.4371337890625,0.0,3193.433837890625,0.8775784373283386,1.0,0.0,3.0,1.0,0.0
17841300,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8559051156044006,0.481976568698883,0.4370780289173126,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8777549862861633,0.5213404893875122,0.4964022040367126,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8150506019592285,0.4119265377521515,0.2911601364612579,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7963854074478149,0.3840062916278839,0.3679141104221344,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6691343188285828,0.225423127412796,1.037655472755432,285.01873779296875,284.95001220703125,299.7969055175781,294.8865661621094,298.0474853515625,297.19744873046875,285.0198669433594,1.0,0.6215832233428955,0.4348338842391968,0.4348338842391968,1.0,1.0,-3.1582794189453125,1.029723048210144,2.128556489944458,0.3196936547756195,0.9259389042854308,0.9259389042854308,0.0,207.76661682128903,213.0,61759.90625,0.0,2913.545654296875,1.0,279.0985107421875,283.22711181640625,297.8562316894531,301.766845703125,293.1499938964844,293.1499938964844,279.1499938964844,33854.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871800422668457,1.0,0.0,0.0,3.570957660675049,3.5709805488586426,8.508690143571584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.7197265625,0.0,1431.2928466796875,1895.4371337890625,0.0,3139.69921875,0.8877466917037964,1.0,0.0,3.0,1.0,0.0
17841360,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8545941114425659,0.4815885722637176,0.4367880523204803,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8772763013839722,0.5225871205329895,0.4976100027561188,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8141806721687317,0.4121824204921722,0.2913641035556793,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7955660820007324,0.3843773305416107,0.3682966232299804,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6683000922203064,0.2255025655031204,1.0381447076797483,285.0009765625,284.95001220703125,299.8074645996094,294.8866882324219,298.0516357421875,297.19976806640625,284.9993591308594,1.0,0.6225847005844116,0.4343905448913574,0.4343905448913574,1.0,1.0,-3.160674571990967,1.0295131206512451,2.131161689758301,0.3189158141613006,0.9345886707305908,0.9345886707305908,0.0,209.0199584960937,216.0,61942.921875,0.0,2925.260986328125,1.0,279.14215087890625,283.21044921875,297.8672790527344,301.8279113769531,293.1499938964844,293.1499938964844,278.8500061035156,33226.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701871633529663,1.0,0.0,0.0,3.640839576721192,3.640862941741944,8.844970125210239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.23046875,0.0,1502.3018798828125,1895.4371337890625,0.0,3124.566162109375,0.901032328605652,1.0,0.0,3.0,1.0,0.0
17841420,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505710363388062,0.479497492313385,0.4353216588497162,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8750187754631042,0.5241271257400513,0.499400645494461,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8112115263938904,0.4117726683616638,0.2913355827331543,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7927395105361938,0.3843752145767212,0.3686026036739349,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6656531095504761,0.2251951247453689,1.0379501581192017,284.90789794921875,284.95001220703125,299.82867431640625,294.88623046875,298.05426025390625,297.19610595703125,284.9091491699219,1.0,0.6244374513626099,0.4335038959980011,0.4335038959980011,1.0,1.0,-3.1611716747283936,1.0274773836135864,2.1336944103240967,0.3168588876724243,0.8485202789306641,0.8485202789306641,0.0,212.3001403808593,219.0,62461.19140625,0.0,2943.989990234375,1.0,278.8578796386719,283.1006774902344,297.9051513671875,301.9730529785156,293.1499938964844,293.1499938964844,279.1499938964844,38659.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777002096176147,1.0,0.0,0.0,3.5179214477539062,3.517944812774658,8.25782308311318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.57421875,0.0,1410.3095703125,1895.4371337890625,0.0,3195.02392578125,0.8783650994300842,1.0,0.0,3.0,1.0,0.0
17841480,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505710363388062,0.479497492313385,0.4353216588497162,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8750187754631042,0.5241271257400513,0.499400645494461,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8112115263938904,0.4117726683616638,0.2913355827331543,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7927395105361938,0.3843752145767212,0.3686026036739349,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6656531095504761,0.2251951247453689,1.0379501581192017,284.90789794921875,284.95001220703125,299.82867431640625,294.88623046875,298.05426025390625,297.19610595703125,284.9091491699219,1.0,0.6244374513626099,0.4335038959980011,0.4335038959980011,1.0,1.0,-3.1611716747283936,1.0274773836135864,2.1336944103240967,0.3168588876724243,0.8485202789306641,0.8485202789306641,0.0,212.3001403808593,219.0,62461.19140625,0.0,2943.989990234375,1.0,278.8578796386719,283.1006774902344,297.9051513671875,301.9730529785156,293.1499938964844,293.1499938964844,279.1499938964844,38659.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777002096176147,1.0,0.0,0.0,3.5179214477539062,3.517944812774658,8.25782308311318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.57421875,0.0,1410.3095703125,1895.4371337890625,0.0,3195.02392578125,0.8783650994300842,1.0,0.0,3.0,1.0,0.0
17841540,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8475162386894226,0.4786175787448883,0.4343674480915069,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.873628556728363,0.5265467166900635,0.5015499591827393,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8089900016784668,0.4121672809123993,0.2915291488170624,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7906805872917175,0.3850069940090179,0.369127482175827,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6636342406272888,0.225263237953186,1.038198947906494,284.9999084472656,284.95001220703125,299.8500061035156,294.8848876953125,298.0618896484375,297.1996765136719,284.9989013671875,1.0,0.6263073682785034,0.4326172471046448,0.4326172471046448,1.0,1.0,-3.163763999938965,1.0262269973754885,2.137537002563477,0.3149496018886566,0.9342708587646484,0.9342708587646484,0.0,215.0725250244141,207.0,61922.890625,0.0,2964.360595703125,1.0,279.1414489746094,283.20751953125,297.8661499023437,301.82623291015625,293.1499938964844,293.1499938964844,278.8500061035156,33351.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703823089599609,1.0,0.0,0.0,3.6409175395965576,3.6409411430358887,8.845349839248229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4736328125,0.0,1503.323486328125,1895.4371337890625,0.0,3126.396728515625,0.901337742805481,1.0,0.0,3.0,1.0,0.0
17841600,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8475162386894226,0.4786175787448883,0.4343674480915069,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.873628556728363,0.5265467166900635,0.5015499591827393,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8089900016784668,0.4121672809123993,0.2915291488170624,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7906805872917175,0.3850069940090179,0.369127482175827,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6636342406272888,0.225263237953186,1.038198947906494,284.9999084472656,284.95001220703125,299.8500061035156,294.8848876953125,298.0618896484375,297.1996765136719,284.9989013671875,1.0,0.6263073682785034,0.4326172471046448,0.4326172471046448,1.0,1.0,-3.163763999938965,1.0262269973754885,2.137537002563477,0.3149496018886566,0.9342708587646484,0.9342708587646484,0.0,215.0725250244141,207.0,61922.890625,0.0,2964.360595703125,1.0,279.1414489746094,283.20751953125,297.8661499023437,301.82623291015625,293.1499938964844,293.1499938964844,278.8500061035156,33351.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703823089599609,1.0,0.0,0.0,3.6409175395965576,3.6409411430358887,8.845349839248229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4736328125,0.0,1503.323486328125,1895.4371337890625,0.0,3126.396728515625,0.901337742805481,1.0,0.0,3.0,1.0,0.0
17841660,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8462710380554199,0.4745728671550751,0.4313512742519378,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.874388575553894,0.5260118842124939,0.5016525387763977,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8084344863891602,0.4096816182136535,0.2902385592460632,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7902473211288452,0.3828328549861908,0.3676657676696777,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6621833443641663,0.2226429730653762,1.029195785522461,284.8979797363281,284.95001220703125,299.8727722167969,294.88140869140625,298.0502624511719,297.1754455566406,284.8990478515625,1.0,0.6229057312011719,0.431740790605545,0.431740790605545,1.0,1.0,-3.146158218383789,1.0174561738967896,2.12870192527771,0.3105166256427765,0.838681697845459,0.838681697845459,0.0,213.656494140625,195.0,62047.88671875,0.0,2920.242431640625,1.0,278.85791015625,283.0950622558594,297.89813232421875,301.94989013671875,293.1499938964844,293.1499938964844,279.1499938964844,39326.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775475025177002,1.0,0.0,0.0,3.49906063079834,3.4990837574005127,8.169513989741972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.2724609375,0.0,1395.4976806640625,1895.4371337890625,0.0,3193.5927734375,0.8746625185012817,1.0,0.0,3.0,1.0,0.0
17841720,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8462710380554199,0.4745728671550751,0.4313512742519378,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.874388575553894,0.5260118842124939,0.5016525387763977,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8084344863891602,0.4096816182136535,0.2902385592460632,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7902473211288452,0.3828328549861908,0.3676657676696777,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6621833443641663,0.2226429730653762,1.029195785522461,284.8979797363281,284.95001220703125,299.8727722167969,294.88140869140625,298.0502624511719,297.1754455566406,284.8990478515625,1.0,0.6229057312011719,0.431740790605545,0.431740790605545,1.0,1.0,-3.146158218383789,1.0174561738967896,2.12870192527771,0.3105166256427765,0.838681697845459,0.838681697845459,0.0,213.656494140625,195.0,62047.88671875,0.0,2920.242431640625,1.0,278.85791015625,283.0950622558594,297.89813232421875,301.94989013671875,293.1499938964844,293.1499938964844,279.1499938964844,39326.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775475025177002,1.0,0.0,0.0,3.49906063079834,3.4990837574005127,8.169513989741972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.2724609375,0.0,1395.4976806640625,1895.4371337890625,0.0,3193.5927734375,0.8746625185012817,1.0,0.0,3.0,1.0,0.0
17841780,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8509036898612976,0.4728340804576874,0.4291049540042877,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8813612461090088,0.5273528695106506,0.5022428035736084,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8134852051734924,0.4090659022331238,0.2893153727054596,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.795449435710907,0.3822820484638214,0.3665243089199066,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.665352463722229,0.2213146835565567,1.0205602645874023,284.9835205078125,284.95001220703125,299.89813232421875,294.8747253417969,298.0524597167969,297.1702575683594,284.98260498046875,1.0,0.6170533299446106,0.4308643639087677,0.4308643639087677,1.0,1.0,-3.1312880516052246,1.009750247001648,2.121537685394287,0.3059851229190826,0.9110255837440492,0.9110255837440492,0.0,206.56011962890625,183.0,61111.58984375,0.0,2851.822998046875,1.0,279.1412048339844,283.20220947265625,297.8494873046875,301.7671813964844,293.1499938964844,293.1499938964844,278.8500061035156,34095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688639998435974,1.0,0.0,0.0,3.5970866680145264,3.5971100330352783,8.633663242108014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.107421875,0.0,1461.0478515625,1895.4371337890625,0.0,3112.15380859375,0.8919772505760193,1.0,0.0,3.0,1.0,0.0
17841840,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8509036898612976,0.4728340804576874,0.4291049540042877,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8813612461090088,0.5273528695106506,0.5022428035736084,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8134852051734924,0.4090659022331238,0.2893153727054596,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.795449435710907,0.3822820484638214,0.3665243089199066,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.665352463722229,0.2213146835565567,1.0205602645874023,284.9835205078125,284.95001220703125,299.89813232421875,294.8747253417969,298.0524597167969,297.1702575683594,284.98260498046875,1.0,0.6170533299446106,0.4308643639087677,0.4308643639087677,1.0,1.0,-3.1312880516052246,1.009750247001648,2.121537685394287,0.3059851229190826,0.9110255837440492,0.9110255837440492,0.0,206.56011962890625,183.0,61111.58984375,0.0,2851.822998046875,1.0,279.1412048339844,283.20220947265625,297.8494873046875,301.7671813964844,293.1499938964844,293.1499938964844,278.8500061035156,34095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688639998435974,1.0,0.0,0.0,3.5970866680145264,3.5971100330352783,8.633663242108014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.107421875,0.0,1461.0478515625,1895.4371337890625,0.0,3112.15380859375,0.8919772505760193,1.0,0.0,3.0,1.0,0.0
17841900,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8546608090400696,0.471640944480896,0.4281136691570282,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.8864461183547974,0.5278669595718384,0.5027163028717041,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8173400163650513,0.4086450636386871,0.2890044450759887,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7995266914367676,0.3819627165794372,0.366157054901123,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6683123707771301,0.2207445651292801,1.0173369646072388,284.864501953125,284.95001220703125,299.9117736816406,294.8702392578125,298.0537109375,297.1673889160156,284.8642578125,1.0,0.6137462258338928,0.4304261207580566,0.4304261207580566,1.0,1.0,-3.1259779930114746,1.006679892539978,2.119298219680786,0.3041518926620483,0.8230631351470947,0.8230631351470947,0.0,201.8850555419922,183.0,61631.31640625,0.0,2816.11279296875,1.0,278.8997497558594,283.07183837890625,297.89471435546875,301.960693359375,293.1499938964844,293.1499938964844,278.8500061035156,39253.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740403652191162,1.0,0.0,0.0,3.5311596393585205,3.5311830043792725,8.32008936413331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.2607421875,0.0,1428.4769287109375,1895.4371337890625,0.0,3160.707275390625,0.878594160079956,1.0,0.0,3.0,1.0,0.0
17841960,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8585447072982788,0.4704783260822296,0.4268136620521545,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.8917509913444519,0.5284082293510437,0.5029690265655518,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8212800621986389,0.4082393944263458,0.2885421514511108,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8037824630737305,0.381665825843811,0.365641176700592,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6714875102043152,0.2202198952436447,1.0138992071151731,284.90631103515625,284.95001220703125,299.92596435546875,294.8650207519531,298.0556945800781,297.1647033691406,284.9072265625,1.0,0.6101749539375305,0.4302056431770324,0.4302056431770324,1.0,1.0,-3.1194090843200684,1.0036554336547852,2.115753650665283,0.3026018142700195,0.8297277092933655,0.8297277092933655,0.0,197.0281982421875,171.0,61226.32421875,0.0,2777.0263671875,1.0,278.8586730957031,283.1116027832031,297.8759460449219,301.8724365234375,293.1499938964844,293.1499938964844,279.1499938964844,39279.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746806979179382,1.0,0.0,0.0,3.4405934810638428,3.4406161308288574,7.898780154391716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.98046875,0.0,1335.563232421875,1895.4371337890625,0.0,3166.712646484375,0.8619109392166138,1.0,0.0,3.0,1.0,0.0
17842020,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8698284029960632,0.4694486558437347,0.4252204298973083,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9059171676635742,0.530537486076355,0.5042928457260132,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8320201635360718,0.4084130823612213,0.2881729006767273,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8150190114974976,0.3819054663181305,0.3652334213256836,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6806699633598328,0.2198047935962677,1.0091941356658936,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.06707763671875,297.16912841796875,284.9882507324219,1.0,0.6029154658317566,0.4297646284103393,0.4297646284103393,1.0,1.0,-3.112485408782959,0.9999921917915344,2.1124932765960693,0.3003926575183868,0.9045519828796388,0.9045519828796388,0.0,185.7341766357422,159.0,60511.9921875,0.0,2703.2177734375,1.0,279.1407775878906,283.2121887207031,297.828369140625,301.7052307128906,293.1499938964844,293.1499938964844,278.8500061035156,33793.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662810325622559,1.0,0.0,0.0,3.5527446269989014,3.552767276763916,8.422117616646574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.7685546875,0.0,1411.564453125,1895.4371337890625,0.0,3087.9228515625,0.8818358182907104,1.0,0.0,3.0,1.0,0.0
17842080,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8698284029960632,0.4694486558437347,0.4252204298973083,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9059171676635742,0.530537486076355,0.5042928457260132,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8320201635360718,0.4084130823612213,0.2881729006767273,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8150190114974976,0.3819054663181305,0.3652334213256836,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6806699633598328,0.2198047935962677,1.0091941356658936,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.06707763671875,297.16912841796875,284.9882507324219,1.0,0.6029154658317566,0.4297646284103393,0.4297646284103393,1.0,1.0,-3.112485408782959,0.9999921917915344,2.1124932765960693,0.3003926575183868,0.9045519828796388,0.9045519828796388,0.0,185.7341766357422,159.0,60511.9921875,0.0,2703.2177734375,1.0,279.1407775878906,283.2121887207031,297.828369140625,301.7052307128906,293.1499938964844,293.1499938964844,278.8500061035156,33793.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662810325622559,1.0,0.0,0.0,3.5527446269989014,3.552767276763916,8.422117616646574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.7685546875,0.0,1411.564453125,1895.4371337890625,0.0,3087.9228515625,0.8818358182907104,1.0,0.0,3.0,1.0,0.0
17842140,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8824272751808167,0.4674253165721893,0.4232032895088196,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9229300618171692,0.5319851040840149,0.5053732395172119,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8439714908599854,0.4079614281654358,0.2876521348953247,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8268012404441833,0.3816741704940796,0.3647041320800781,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6911447644233704,0.2192226201295852,1.0048173666000366,284.910888671875,284.95001220703125,299.9882507324219,294.8373413085937,298.0752258300781,297.1678771972656,284.9107971191406,1.0,0.5954346656799316,0.4293236434459686,0.4293236434459686,1.0,1.0,-3.10483980178833,0.9960522651672364,2.1087875366210938,0.2982155978679657,0.8267341256141663,0.8267341256141663,0.0,174.39317321777344,147.0,60766.171875,0.0,2628.060791015625,1.0,278.8592529296875,283.11737060546875,297.8518981933594,301.8180847167969,293.1499938964844,293.1499938964844,279.1499938964844,38793.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729462027549744,1.0,0.0,0.0,3.4117088317871094,3.411731243133545,7.766712997181457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8828125,0.0,1303.4053955078125,1895.4371337890625,0.0,3150.4453125,0.855030357837677,1.0,0.0,3.0,1.0,0.0
17842200,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8824272751808167,0.4674253165721893,0.4232032895088196,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9229300618171692,0.5319851040840149,0.5053732395172119,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8439714908599854,0.4079614281654358,0.2876521348953247,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8268012404441833,0.3816741704940796,0.3647041320800781,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6911447644233704,0.2192226201295852,1.0048173666000366,284.910888671875,284.95001220703125,299.9882507324219,294.8373413085937,298.0752258300781,297.1678771972656,284.9107971191406,1.0,0.5954346656799316,0.4293236434459686,0.4293236434459686,1.0,1.0,-3.10483980178833,0.9960522651672364,2.1087875366210938,0.2982155978679657,0.8267341256141663,0.8267341256141663,0.0,174.39317321777344,147.0,60766.171875,0.0,2628.060791015625,1.0,278.8592529296875,283.11737060546875,297.8518981933594,301.8180847167969,293.1499938964844,293.1499938964844,279.1499938964844,38793.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729462027549744,1.0,0.0,0.0,3.4117088317871094,3.411731243133545,7.766712997181457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8828125,0.0,1303.4053955078125,1895.4371337890625,0.0,3150.4453125,0.855030357837677,1.0,0.0,3.0,1.0,0.0
17842260,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.898560106754303,0.4665452837944031,0.4217481911182403,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.9443117380142212,0.5343145728111267,0.5068914890289307,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8592402338981628,0.4083176255226135,0.2874133884906769,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.841301679611206,0.3820945918560028,0.364474356174469,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7042494416236877,0.2190886884927749,1.001439094543457,284.9897155761719,284.95001220703125,300.0223388671875,294.8197326660156,298.0888977050781,297.174072265625,284.9888610839844,1.0,0.5879063606262207,0.4287682473659515,0.4287682473659515,1.0,1.0,-3.1002840995788574,0.9929964542388916,2.107287645339966,0.2960541844367981,0.9001862406730652,0.9001862406730652,0.0,162.34239196777344,135.0,60099.1484375,0.0,2555.464111328125,1.0,279.1405029296875,283.2139587402344,297.7988586425781,301.6504211425781,293.1499938964844,293.1499938964844,279.45001220703125,33650.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652556538581848,1.0,0.0,0.0,3.526894807815552,3.526917219161988,8.300004310513032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.5185546875,0.0,1383.4871826171875,1895.4371337890625,0.0,3078.3037109375,0.8759117722511292,1.0,0.0,3.0,1.0,0.0
17842320,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.898560106754303,0.4665452837944031,0.4217481911182403,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.9443117380142212,0.5343145728111267,0.5068914890289307,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8592402338981628,0.4083176255226135,0.2874133884906769,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.841301679611206,0.3820945918560028,0.364474356174469,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7042494416236877,0.2190886884927749,1.001439094543457,284.9897155761719,284.95001220703125,300.0223388671875,294.8197326660156,298.0888977050781,297.174072265625,284.9888610839844,1.0,0.5879063606262207,0.4287682473659515,0.4287682473659515,1.0,1.0,-3.1002840995788574,0.9929964542388916,2.107287645339966,0.2960541844367981,0.9001862406730652,0.9001862406730652,0.0,162.34239196777344,135.0,60099.1484375,0.0,2555.464111328125,1.0,279.1405029296875,283.2139587402344,297.7988586425781,301.6504211425781,293.1499938964844,293.1499938964844,279.45001220703125,33650.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652556538581848,1.0,0.0,0.0,3.526894807815552,3.526917219161988,8.300004310513032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.5185546875,0.0,1383.4871826171875,1895.4371337890625,0.0,3078.3037109375,0.8759117722511292,1.0,0.0,3.0,1.0,0.0
17842380,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9195280075073242,0.465925931930542,0.4206964373588562,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9679920077323914,0.536928653717041,0.5088070631027222,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8784549236297607,0.4089704155921936,0.2874693870544433,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8594375848770142,0.3827740252017975,0.3645819425582886,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7195259928703308,0.2192047238349914,0.99942946434021,285.0448913574219,284.95001220703125,300.05816650390625,294.7998352050781,298.1046447753906,297.1822814941406,285.0412292480469,1.0,0.5805737972259521,0.4282128810882568,0.4282128810882568,1.0,1.0,-3.0991008281707764,0.9911797642707824,2.1079211235046387,0.2943989634513855,1.0,1.0,0.0,150.00645446777344,123.0,59721.1328125,0.0,2487.974853515625,1.0,279.4423217773437,283.2847595214844,297.78778076171875,301.60125732421875,293.1499938964844,293.1499938964844,279.1499938964844,31158.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604506850242615,1.0,0.0,0.0,3.7199904918670654,3.720014333724976,9.233725108970248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.083984375,0.0,1575.51904296875,1895.4371337890625,0.0,3033.231689453125,0.9173152446746826,1.0,0.0,3.0,1.0,0.0
