time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9195280075073242,0.465925931930542,0.4206964373588562,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9679920077323914,0.536928653717041,0.5088070631027222,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8784549236297607,0.4089704155921936,0.2874693870544433,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8594375848770142,0.3827740252017975,0.3645819425582886,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7195259928703308,0.2192047238349914,0.99942946434021,285.0448913574219,284.95001220703125,300.05816650390625,294.7998352050781,298.1046447753906,297.1822814941406,285.0412292480469,1.0,0.5805737972259521,0.4282128810882568,0.4282128810882568,1.0,1.0,-3.0991008281707764,0.9911797642707824,2.1079211235046387,0.2943989634513855,1.0,1.0,0.0,150.00645446777344,123.0,59721.1328125,0.0,2487.974853515625,1.0,279.4423217773437,283.2847595214844,297.78778076171875,301.60125732421875,293.1499938964844,293.1499938964844,279.1499938964844,31158.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604506850242615,1.0,0.0,0.0,3.7199904918670654,3.720014333724976,9.233725108970248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.083984375,0.0,1575.51904296875,1895.4371337890625,0.0,3033.231689453125,0.9173152446746826,1.0,0.0,3.0,1.0,0.0
17842500,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.931345522403717,0.4649006426334381,0.4199278354644775,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.9791091084480286,0.5376959443092346,0.5095923542976379,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8888274431228638,0.4088111221790313,0.2873895466327667,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.86934894323349,0.3827219605445862,0.3645241558551788,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7270773649215698,0.2190471589565277,0.9982564449310304,284.8826904296875,284.95001220703125,300.07666015625,294.7890930175781,298.1094055175781,297.18170166015625,284.8765563964844,1.0,0.5768896341323853,0.4279351830482483,0.4279351830482483,1.0,1.0,-3.097552299499512,0.9899107813835144,2.1076414585113525,0.2935082018375397,0.8992282152175903,0.8992282152175903,0.0,144.10292053222656,123.0,60761.4453125,0.0,2453.832275390625,1.0,279.1962280273437,283.10467529296875,297.83624267578125,301.83270263671875,293.1499938964844,293.1499938964844,279.1499938964844,35303.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684459328651428,1.0,0.0,0.0,3.726786851882935,3.726811408996582,9.267495784115454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3447265625,0.0,1614.96630859375,1895.4371337890625,0.0,3108.232421875,0.9199267029762268,1.0,0.0,3.0,1.0,0.0
17842560,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9423222541809082,0.4636205434799194,0.4186162650585174,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.9887138605117798,0.5382265448570251,0.5099234580993652,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8987020254135132,0.4084150493144989,0.2869967222213745,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8789237141609192,0.3824598789215088,0.3641183078289032,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.734142005443573,0.2187351733446121,0.9960790872573853,284.8831481933594,284.95001220703125,300.09552001953125,294.77783203125,298.11248779296875,297.1787109375,284.885009765625,1.0,0.5730137825012207,0.4276310503482818,0.4276310503482818,1.0,1.0,-3.092799186706543,0.9873977303504944,2.1054012775421143,0.2920406460762024,0.874782145023346,0.874782145023346,0.0,138.6280975341797,111.0,60420.55859375,0.0,2415.976806640625,1.0,279.1571655273437,283.1116027832031,297.8129272460937,301.7593688964844,293.1499938964844,293.1499938964844,279.45001220703125,38155.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716543316841125,1.0,0.0,0.0,3.649680137634277,3.6497044563293457,8.88797615061776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7822265625,0.0,1548.9400634765625,1895.4371337890625,0.0,3138.32861328125,0.9065922498703004,1.0,0.0,3.0,1.0,0.0
17842620,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.961743414402008,0.4626500010490417,0.4170791208744049,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9990000128746032,0.5410520434379578,0.5025288462638855,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9181095957756042,0.4087220430374145,0.2867629528045654,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8968745470046997,0.3827835917472839,0.3638805747032165,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.747326672077179,0.2185940593481063,0.9932830333709716,284.98602294921875,284.95001220703125,300.13427734375,294.7539367675781,298.1266174316406,297.18487548828125,284.982421875,1.0,0.5644374489784241,0.4270227551460266,0.4270227551460266,1.0,1.0,-3.07122802734375,0.9778302907943726,2.093397855758667,0.2882668375968933,0.9581201076507568,0.9581201076507568,0.0,129.23866271972656,114.0,59389.92578125,0.0,2331.814697265625,1.0,279.4432067871094,283.22998046875,297.7382202148437,301.5573425292969,293.1499938964844,293.1499938964844,279.1499938964844,33638.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864889919757843,1.0,0.0,0.0,3.753045082092285,3.7530696392059326,9.398549423167424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9794921875,0.0,1632.6927490234375,1895.4371337890625,0.0,3074.872802734375,0.9264200925827026,1.0,0.0,3.0,1.0,0.0
17842680,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.961743414402008,0.4626500010490417,0.4170791208744049,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9990000128746032,0.5410520434379578,0.5025288462638855,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9181095957756042,0.4087220430374145,0.2867629528045654,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8968745470046997,0.3827835917472839,0.3638805747032165,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.747326672077179,0.2185940593481063,0.9932830333709716,284.98602294921875,284.95001220703125,300.13427734375,294.7539367675781,298.1266174316406,297.18487548828125,284.982421875,1.0,0.5644374489784241,0.4270227551460266,0.4270227551460266,1.0,1.0,-3.07122802734375,0.9778302907943726,2.093397855758667,0.2882668375968933,0.9581201076507568,0.9581201076507568,0.0,129.23866271972656,114.0,59389.92578125,0.0,2331.814697265625,1.0,279.4432067871094,283.22998046875,297.7382202148437,301.5573425292969,293.1499938964844,293.1499938964844,279.1499938964844,33638.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864889919757843,1.0,0.0,0.0,3.753045082092285,3.7530696392059326,9.398549423167424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9794921875,0.0,1632.6927490234375,1895.4371337890625,0.0,3074.872802734375,0.9264200925827026,1.0,0.0,3.0,1.0,0.0
17842740,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9704442024230956,0.4606049656867981,0.4153517782688141,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9990000128746032,0.545767068862915,0.4871648848056793,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9289342164993286,0.4083342552185058,0.2865142226219177,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9063699841499328,0.3825357556343078,0.3636428713798523,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7542473673820496,0.2181556075811386,0.9909699559211732,284.8832702636719,284.95001220703125,300.1742248535156,294.72833251953125,298.145751953125,297.1976928710937,284.8851623535156,1.0,0.5596583485603333,0.4264144599437713,0.4264144599437713,1.0,1.0,-3.0542261600494385,0.970117688179016,2.084108352661133,0.2831155061721802,0.8484302759170532,0.8484302759170532,0.0,124.42520141601562,117.0,59440.67578125,0.0,2270.44775390625,1.0,279.1576843261719,283.12066650390625,297.7437744140625,301.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,39953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718301653862,1.0,0.0,0.0,3.5827507972717285,3.5827748775482178,8.56498331813782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9404296875,0.0,1488.664794921875,1895.4371337890625,0.0,3139.977783203125,0.893688976764679,1.0,0.0,3.0,1.0,0.0
17842800,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9704442024230956,0.4606049656867981,0.4153517782688141,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9990000128746032,0.545767068862915,0.4871648848056793,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9289342164993286,0.4083342552185058,0.2865142226219177,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9063699841499328,0.3825357556343078,0.3636428713798523,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7542473673820496,0.2181556075811386,0.9909699559211732,284.8832702636719,284.95001220703125,300.1742248535156,294.72833251953125,298.145751953125,297.1976928710937,284.8851623535156,1.0,0.5596583485603333,0.4264144599437713,0.4264144599437713,1.0,1.0,-3.0542261600494385,0.970117688179016,2.084108352661133,0.2831155061721802,0.8484302759170532,0.8484302759170532,0.0,124.42520141601562,117.0,59440.67578125,0.0,2270.44775390625,1.0,279.1576843261719,283.12066650390625,297.7437744140625,301.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,39953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718301653862,1.0,0.0,0.0,3.5827507972717285,3.5827748775482178,8.56498331813782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9404296875,0.0,1488.664794921875,1895.4371337890625,0.0,3139.977783203125,0.893688976764679,1.0,0.0,3.0,1.0,0.0
17842860,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9741353392601012,0.4599479138851166,0.4143949747085571,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.9990000128746032,0.551688551902771,0.480295181274414,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9343081712722778,0.4089437425136566,0.2866964638233185,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9113003015518188,0.3830670118331909,0.3638671338558197,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7575451731681824,0.2182011604309082,0.990178883075714,284.9918212890625,284.95001220703125,300.2151794433594,294.7012023925781,298.172119140625,297.2189025878906,284.990966796875,1.0,0.5571527481079102,0.4261833429336548,0.4261833429336548,1.0,1.0,-3.0443427562713623,0.9658840298652648,2.078458786010742,0.2807354032993316,0.9355741143226624,0.9355741143226624,0.0,122.23451232910156,120.0,58548.16015625,0.0,2241.245849609375,1.0,279.4418640136719,283.24444580078125,297.6748352050781,301.43115234375,293.1499938964844,293.1499938964844,279.1499938964844,33978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627262115478516,1.0,0.0,0.0,3.68067479133606,3.6806986331939697,9.039578117153724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1552734375,0.0,1552.3135986328125,1895.4371337890625,0.0,3054.57568359375,0.9107298851013184,1.0,0.0,3.0,1.0,0.0
17842920,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9741353392601012,0.4599479138851166,0.4143949747085571,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.9990000128746032,0.551688551902771,0.480295181274414,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9343081712722778,0.4089437425136566,0.2866964638233185,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9113003015518188,0.3830670118331909,0.3638671338558197,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7575451731681824,0.2182011604309082,0.990178883075714,284.9918212890625,284.95001220703125,300.2151794433594,294.7012023925781,298.172119140625,297.2189025878906,284.990966796875,1.0,0.5571527481079102,0.4261833429336548,0.4261833429336548,1.0,1.0,-3.0443427562713623,0.9658840298652648,2.078458786010742,0.2807354032993316,0.9355741143226624,0.9355741143226624,0.0,122.23451232910156,120.0,58548.16015625,0.0,2241.245849609375,1.0,279.4418640136719,283.24444580078125,297.6748352050781,301.43115234375,293.1499938964844,293.1499938964844,279.1499938964844,33978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627262115478516,1.0,0.0,0.0,3.68067479133606,3.6806986331939697,9.039578117153724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1552734375,0.0,1552.3135986328125,1895.4371337890625,0.0,3054.57568359375,0.9107298851013184,1.0,0.0,3.0,1.0,0.0
17842980,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9740113019943236,0.4581638276576996,0.4130541384220123,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.9990000128746032,0.5564130544662476,0.4789350926876068,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9354112148284912,0.4088321924209595,0.2867573201656341,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9123583436012268,0.3830017149448395,0.3639638423919678,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7580589056015015,0.2179346531629562,0.9894232153892516,284.9026794433594,284.95001220703125,300.2569885253906,294.6727905273437,298.19195556640625,297.2297058105469,284.904541015625,1.0,0.5563902854919434,0.4259522557258606,0.4259522557258606,1.0,1.0,-3.0403738021850586,0.9638614058494568,2.076512336730957,0.2793552875518799,0.8467891216278076,0.8467891216278076,0.0,121.71468353271484,123.0,58899.484375,0.0,2231.435791015625,1.0,279.1576232910156,283.1394958496094,297.6896057128906,301.5367736816406,293.1499938964844,293.1499938964844,279.45001220703125,39311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869910717010498,1.0,0.0,0.0,3.534090280532837,3.534113883972168,8.333905725521618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2734375,0.0,1431.9847412109375,1895.4371337890625,0.0,3121.97314453125,0.882564902305603,1.0,0.0,3.0,1.0,0.0
17843040,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9740113019943236,0.4581638276576996,0.4130541384220123,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.9990000128746032,0.5564130544662476,0.4789350926876068,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9354112148284912,0.4088321924209595,0.2867573201656341,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9123583436012268,0.3830017149448395,0.3639638423919678,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7580589056015015,0.2179346531629562,0.9894232153892516,284.9026794433594,284.95001220703125,300.2569885253906,294.6727905273437,298.19195556640625,297.2297058105469,284.904541015625,1.0,0.5563902854919434,0.4259522557258606,0.4259522557258606,1.0,1.0,-3.0403738021850586,0.9638614058494568,2.076512336730957,0.2793552875518799,0.8467891216278076,0.8467891216278076,0.0,121.71468353271484,123.0,58899.484375,0.0,2231.435791015625,1.0,279.1576232910156,283.1394958496094,297.6896057128906,301.5367736816406,293.1499938964844,293.1499938964844,279.45001220703125,39311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869910717010498,1.0,0.0,0.0,3.534090280532837,3.534113883972168,8.333905725521618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2734375,0.0,1431.9847412109375,1895.4371337890625,0.0,3121.97314453125,0.882564902305603,1.0,0.0,3.0,1.0,0.0
17843100,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9731741547584534,0.4578027725219726,0.4124556183815002,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9990000128746032,0.5587694644927979,0.4795455038547516,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.935024082660675,0.4091382622718811,0.2868157625198364,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9119815230369568,0.383240133523941,0.3640263676643371,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7576465606689453,0.2179456353187561,0.989038348197937,285.0185241699219,284.95001220703125,300.2781677246094,294.6581420898437,298.20245361328125,297.2356872558594,285.0204162597656,1.0,0.5564723610877991,0.4258367121219635,0.4258367121219635,1.0,1.0,-3.0400660037994385,0.96347314119339,2.0765926837921143,0.2788764238357544,0.9274150133132936,0.9274150133132936,0.0,121.8506088256836,123.0,58147.9296875,0.0,2231.594482421875,1.0,279.39892578125,283.2672119140625,297.62469482421875,301.3142395019531,293.1499938964844,293.1499938964844,279.45001220703125,34158.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638014793395996,1.0,0.0,0.0,3.587348937988281,3.587372064590454,8.586981721236953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6689453125,0.0,1451.0372314453125,1895.4371337890625,0.0,3064.662353515625,0.8917682766914368,1.0,0.0,3.0,1.0,0.0
17843160,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9726309180259703,0.4575623273849487,0.412255048751831,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.9990000128746032,0.5611066818237305,0.480155885219574,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9349383115768432,0.4095782339572906,0.2871127426624298,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9118443727493286,0.3835852444171905,0.3643433153629303,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7574212551116943,0.2180364429950714,0.9893966913223268,285.004150390625,284.95001220703125,300.2994689941406,294.64324951171875,298.21295166015625,297.2417907714844,285.00250244140625,1.0,0.5568624138832092,0.4256177246570587,0.4256177246570587,1.0,1.0,-3.041724443435669,0.9635705947875975,2.078153848648072,0.278466522693634,0.9390459060668944,0.9390459060668944,0.0,122.06620025634766,126.0,58280.9921875,0.0,2235.68994140625,1.0,279.4422302246094,283.25177001953125,297.6220397949219,301.357421875,293.1499938964844,293.1499938964844,279.1499938964844,33289.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862057089805603,1.0,0.0,0.0,3.658479928970337,3.658503532409668,8.930888384384161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8115234375,0.0,1522.2965087890625,1895.4371337890625,0.0,3048.299072265625,0.9050767421722412,1.0,0.0,3.0,1.0,0.0
17843220,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9686986804008484,0.4557594656944275,0.4109759628772735,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.9990000128746032,0.5643184185028076,0.4846993684768677,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9317376017570496,0.4095352590084076,0.2872792482376098,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9088136553764344,0.3834995329380035,0.3644999563694,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7549776434898376,0.2177438288927078,0.9889006018638612,284.90625,284.95001220703125,300.3424072265625,294.61285400390625,298.22589111328125,297.2421875,284.9080810546875,1.0,0.5581923723220825,0.4251797199249267,0.4251797199249267,1.0,1.0,-3.0454413890838623,0.9638709425926208,2.0815703868865967,0.2777563631534576,0.8497273921966553,0.8497273921966553,0.0,123.37718200683594,129.0,58801.8125,0.0,2249.177490234375,1.0,279.15771484375,283.1368408203125,297.6361999511719,301.4757080078125,293.1499938964844,293.1499938964844,279.45001220703125,38869.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706300258636475,1.0,0.0,0.0,3.530776262283325,3.530799627304077,8.318283448716102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0947265625,0.0,1425.2996826171875,1895.4371337890625,0.0,3128.720458984375,0.8814090490341187,1.0,0.0,3.0,1.0,0.0
17843280,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9686986804008484,0.4557594656944275,0.4109759628772735,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.9990000128746032,0.5643184185028076,0.4846993684768677,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9317376017570496,0.4095352590084076,0.2872792482376098,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9088136553764344,0.3834995329380035,0.3644999563694,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7549776434898376,0.2177438288927078,0.9889006018638612,284.90625,284.95001220703125,300.3424072265625,294.61285400390625,298.22589111328125,297.2421875,284.9080810546875,1.0,0.5581923723220825,0.4251797199249267,0.4251797199249267,1.0,1.0,-3.0454413890838623,0.9638709425926208,2.0815703868865967,0.2777563631534576,0.8497273921966553,0.8497273921966553,0.0,123.37718200683594,129.0,58801.8125,0.0,2249.177490234375,1.0,279.15771484375,283.1368408203125,297.6361999511719,301.4757080078125,293.1499938964844,293.1499938964844,279.45001220703125,38869.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706300258636475,1.0,0.0,0.0,3.530776262283325,3.530799627304077,8.318283448716102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0947265625,0.0,1425.2996826171875,1895.4371337890625,0.0,3128.720458984375,0.8814090490341187,1.0,0.0,3.0,1.0,0.0
17843340,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9644746780395508,0.4551298320293426,0.4101932048797607,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.9990000128746032,0.5675756335258484,0.490151971578598,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.928229570388794,0.410345584154129,0.2877102494239807,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9054993987083436,0.3840455710887909,0.3648884296417236,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7522339224815369,0.2177844792604446,0.988833785057068,285.0063171386719,284.95001220703125,300.3856811523437,294.5817565917969,298.2408752441406,297.2451477050781,285.00518798828125,1.0,0.5601166486740112,0.4247417151927948,0.4247417151927948,1.0,1.0,-3.05195426940918,0.9652031660079956,2.0867512226104736,0.2773995101451874,0.9430432319641112,0.9430432319641112,0.0,125.04646301269533,132.0,58257.53515625,0.0,2269.617919921875,1.0,279.44158935546875,283.2471923828125,297.5654296875,301.2986145019531,293.1499938964844,293.1499938964844,279.1499938964844,33164.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636560440063477,1.0,0.0,0.0,3.660175323486328,3.660198926925659,8.939167059907049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.037109375,0.0,1523.2457275390625,1895.4371337890625,0.0,3063.298095703125,0.9055468440055848,1.0,0.0,3.0,1.0,0.0
17843400,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9644746780395508,0.4551298320293426,0.4101932048797607,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.9990000128746032,0.5675756335258484,0.490151971578598,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.928229570388794,0.410345584154129,0.2877102494239807,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9054993987083436,0.3840455710887909,0.3648884296417236,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7522339224815369,0.2177844792604446,0.988833785057068,285.0063171386719,284.95001220703125,300.3856811523437,294.5817565917969,298.2408752441406,297.2451477050781,285.00518798828125,1.0,0.5601166486740112,0.4247417151927948,0.4247417151927948,1.0,1.0,-3.05195426940918,0.9652031660079956,2.0867512226104736,0.2773995101451874,0.9430432319641112,0.9430432319641112,0.0,125.04646301269533,132.0,58257.53515625,0.0,2269.617919921875,1.0,279.44158935546875,283.2471923828125,297.5654296875,301.2986145019531,293.1499938964844,293.1499938964844,279.1499938964844,33164.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636560440063477,1.0,0.0,0.0,3.660175323486328,3.660198926925659,8.939167059907049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.037109375,0.0,1523.2457275390625,1895.4371337890625,0.0,3063.298095703125,0.9055468440055848,1.0,0.0,3.0,1.0,0.0
17843460,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9584113359451294,0.4533170163631439,0.4089279472827911,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.9990000128746032,0.5695005655288696,0.4976329207420349,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9230679869651794,0.4103786051273346,0.2879491150379181,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9008833169937134,0.3839253485202789,0.3650420904159546,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7484331727027893,0.217425912618637,0.9881877303123474,284.905517578125,284.95001220703125,300.4290466308594,294.5502319335937,298.2486267089844,297.2382202148437,284.90740966796875,1.0,0.5624464750289917,0.4241171181201935,0.4241171181201935,1.0,1.0,-3.059123992919922,0.9663149118423462,2.092808961868286,0.2767537832260132,0.8524808287620544,0.8524808287620544,0.0,127.30115509033205,135.0,58844.625,0.0,2294.38671875,1.0,279.1576538085937,283.12799072265625,297.576416015625,301.4180908203125,293.1499938964844,293.1499938964844,279.45001220703125,38751.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727425336837769,1.0,0.0,0.0,3.5410847663879395,3.5411081314086914,8.366926067537861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8017578125,0.0,1435.3133544921875,1895.4371337890625,0.0,3148.53564453125,0.8835635185241699,1.0,0.0,3.0,1.0,0.0
17843520,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9584113359451294,0.4533170163631439,0.4089279472827911,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.9990000128746032,0.5695005655288696,0.4976329207420349,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9230679869651794,0.4103786051273346,0.2879491150379181,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9008833169937134,0.3839253485202789,0.3650420904159546,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7484331727027893,0.217425912618637,0.9881877303123474,284.905517578125,284.95001220703125,300.4290466308594,294.5502319335937,298.2486267089844,297.2382202148437,284.90740966796875,1.0,0.5624464750289917,0.4241171181201935,0.4241171181201935,1.0,1.0,-3.059123992919922,0.9663149118423462,2.092808961868286,0.2767537832260132,0.8524808287620544,0.8524808287620544,0.0,127.30115509033205,135.0,58844.625,0.0,2294.38671875,1.0,279.1576538085937,283.12799072265625,297.576416015625,301.4180908203125,293.1499938964844,293.1499938964844,279.45001220703125,38751.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727425336837769,1.0,0.0,0.0,3.5410847663879395,3.5411081314086914,8.366926067537861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8017578125,0.0,1435.3133544921875,1895.4371337890625,0.0,3148.53564453125,0.8835635185241699,1.0,0.0,3.0,1.0,0.0
17843580,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9527004957199096,0.4526921808719635,0.4081628620624542,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.9990000128746032,0.5716691613197327,0.5050568580627441,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.918418824672699,0.4112865030765533,0.288457840681076,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8966348171234131,0.3844509422779083,0.3654267489910126,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7448679208755493,0.2174093276262283,0.9879509806632996,285.0070495605469,284.95001220703125,300.4723815917969,294.5185241699219,298.2596435546875,297.2359924316406,285.00592041015625,1.0,0.5650479793548584,0.4234925210475921,0.4234925210475921,1.0,1.0,-3.0679140090942383,0.9679962396621704,2.0999176502227783,0.2763455212116241,0.9468381404876708,0.9468381404876708,0.0,129.6376953125,138.0,58307.7734375,0.0,2322.667724609375,1.0,279.441650390625,283.239501953125,297.50341796875,301.23931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33129.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660002946853638,1.0,0.0,0.0,3.6708598136901855,3.6708834171295166,8.991431741378619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.671875,0.0,1534.900146484375,1895.4371337890625,0.0,3085.28955078125,0.90792977809906,1.0,0.0,3.0,1.0,0.0
17843640,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9527004957199096,0.4526921808719635,0.4081628620624542,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.9990000128746032,0.5716691613197327,0.5050568580627441,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.918418824672699,0.4112865030765533,0.288457840681076,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8966348171234131,0.3844509422779083,0.3654267489910126,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7448679208755493,0.2174093276262283,0.9879509806632996,285.0070495605469,284.95001220703125,300.4723815917969,294.5185241699219,298.2596435546875,297.2359924316406,285.00592041015625,1.0,0.5650479793548584,0.4234925210475921,0.4234925210475921,1.0,1.0,-3.0679140090942383,0.9679962396621704,2.0999176502227783,0.2763455212116241,0.9468381404876708,0.9468381404876708,0.0,129.6376953125,138.0,58307.7734375,0.0,2322.667724609375,1.0,279.441650390625,283.239501953125,297.50341796875,301.23931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33129.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660002946853638,1.0,0.0,0.0,3.6708598136901855,3.6708834171295166,8.991431741378619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.671875,0.0,1534.900146484375,1895.4371337890625,0.0,3085.28955078125,0.90792977809906,1.0,0.0,3.0,1.0,0.0
17843700,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9496674537658693,0.4518687725067138,0.4077626466751098,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.9990000128746032,0.572303056716919,0.5089703798294067,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9160495400428772,0.4114235937595367,0.2887421250343323,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8944437503814697,0.3844506442546844,0.3656452000141144,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7430610060691833,0.2172568887472152,0.987960159778595,284.8751525878906,284.95001220703125,300.4939880371094,294.5026550292969,298.26287841796875,297.2316589355469,284.8720703125,1.0,0.5664488077163696,0.4231802225112915,0.4231802225112915,1.0,1.0,-3.0727553367614746,0.9689871668815612,2.103768110275269,0.2763285040855407,0.8568716645240784,0.8568716645240784,0.0,130.8973388671875,138.0,59187.34765625,0.0,2338.16259765625,1.0,279.1971435546875,283.0890197753906,297.541748046875,301.4431457519531,293.1499938964844,293.1499938964844,279.1499938964844,37479.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728446960449219,1.0,0.0,0.0,3.640522718429565,3.640546798706055,8.843430805427488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7509765625,0.0,1533.6878662109375,1895.4371337890625,0.0,3149.493408203125,0.9019247889518738,1.0,0.0,3.0,1.0,0.0
17843760,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9456355571746826,0.4508976340293884,0.406929463148117,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.9990000128746032,0.5726284980773926,0.5137673616409302,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.912845015525818,0.4114263355731964,0.2887830436229706,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8915177583694458,0.3843195140361786,0.3655856251716614,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7406932711601257,0.2170050889253616,0.9871662855148317,284.9042663574219,284.95001220703125,300.5155029296875,294.48681640625,298.2645568847656,297.2251892089844,284.9062805175781,1.0,0.5678281784057617,0.4228345453739166,0.4228345453739166,1.0,1.0,-3.076544761657715,0.9695107936859132,2.1070339679718018,0.2760712504386902,0.8548539876937866,0.8548539876937866,0.0,132.3651885986328,141.0,58919.20703125,0.0,2352.854248046875,1.0,279.15777587890625,283.1181335449219,297.51373291015625,301.3596496582031,293.1499938964844,293.1499938964844,279.45001220703125,38741.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752124309539795,1.0,0.0,0.0,3.5542659759521484,3.5542895793914795,8.429331614934199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0166015625,0.0,1449.21826171875,1895.4371337890625,0.0,3171.698974609375,0.8864387273788452,1.0,0.0,3.0,1.0,0.0
17843820,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9393267631530762,0.4502966701984405,0.4061912596225738,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.9990000128746032,0.5739820003509521,0.5219599604606628,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9081998467445374,0.4124539196491241,0.289378672838211,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8870208263397217,0.3848445117473602,0.3659761250019073,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.736972451210022,0.2169538736343383,0.9868095517158508,285.0077209472656,284.95001220703125,300.5581970214844,294.4554138183594,298.2735290527344,297.2205810546875,285.0066223144531,1.0,0.5707216262817383,0.4221431612968445,0.4221431612968445,1.0,1.0,-3.086259126663208,0.9713290333747864,2.1149301528930664,0.2757487893104553,0.9504608511924744,0.9504608511924744,0.0,135.02769470214844,144.0,58375.67578125,0.0,2384.88134765625,1.0,279.4417724609375,283.2314758300781,297.4403991699219,301.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33137.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684880137443542,1.0,0.0,0.0,3.683018445968628,3.683042287826538,9.051093456946546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.3212890625,0.0,1548.6019287109375,1895.4371337890625,0.0,3108.626953125,0.9106810688972472,1.0,0.0,3.0,1.0,0.0
17843880,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9393267631530762,0.4502966701984405,0.4061912596225738,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.9990000128746032,0.5739820003509521,0.5219599604606628,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9081998467445374,0.4124539196491241,0.289378672838211,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8870208263397217,0.3848445117473602,0.3659761250019073,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.736972451210022,0.2169538736343383,0.9868095517158508,285.0077209472656,284.95001220703125,300.5581970214844,294.4554138183594,298.2735290527344,297.2205810546875,285.0066223144531,1.0,0.5707216262817383,0.4221431612968445,0.4221431612968445,1.0,1.0,-3.086259126663208,0.9713290333747864,2.1149301528930664,0.2757487893104553,0.9504608511924744,0.9504608511924744,0.0,135.02769470214844,144.0,58375.67578125,0.0,2384.88134765625,1.0,279.4417724609375,283.2314758300781,297.4403991699219,301.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33137.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684880137443542,1.0,0.0,0.0,3.683018445968628,3.683042287826538,9.051093456946546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.3212890625,0.0,1548.6019287109375,1895.4371337890625,0.0,3108.626953125,0.9106810688972472,1.0,0.0,3.0,1.0,0.0
17843940,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9319846630096436,0.4485311508178711,0.4049928188323974,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.9990000128746032,0.5741770267486572,0.5310981869697571,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9030765891075134,0.4127112030982971,0.2897935509681701,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8819159865379333,0.3847147822380066,0.3661458194255829,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7328292727470398,0.21652352809906,0.985940396785736,284.9035339355469,284.95001220703125,300.6003112792969,294.424560546875,298.2767333984375,297.2079772949219,284.9054870605469,1.0,0.5736866593360901,0.4214518070220947,0.4214518070220947,1.0,1.0,-3.095466136932373,0.9729408621788024,2.122525453567505,0.275438517332077,0.8574762344360352,0.8574762344360352,0.0,137.98068237304688,147.0,59007.8046875,0.0,2417.674072265625,1.0,279.1574401855469,283.1083679199219,297.4515380859375,301.3017578125,293.1499938964844,293.1499938964844,279.45001220703125,38725.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777192831039429,1.0,0.0,0.0,3.5681188106536865,3.5681426525115967,8.495167094224598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.466796875,0.0,1463.9017333984375,1895.4371337890625,0.0,3195.202880859375,0.8894832134246826,1.0,0.0,3.0,1.0,0.0
17844000,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9319846630096436,0.4485311508178711,0.4049928188323974,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.9990000128746032,0.5741770267486572,0.5310981869697571,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9030765891075134,0.4127112030982971,0.2897935509681701,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8819159865379333,0.3847147822380066,0.3661458194255829,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7328292727470398,0.21652352809906,0.985940396785736,284.9035339355469,284.95001220703125,300.6003112792969,294.424560546875,298.2767333984375,297.2079772949219,284.9054870605469,1.0,0.5736866593360901,0.4214518070220947,0.4214518070220947,1.0,1.0,-3.095466136932373,0.9729408621788024,2.122525453567505,0.275438517332077,0.8574762344360352,0.8574762344360352,0.0,137.98068237304688,147.0,59007.8046875,0.0,2417.674072265625,1.0,279.1574401855469,283.1083679199219,297.4515380859375,301.3017578125,293.1499938964844,293.1499938964844,279.45001220703125,38725.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777192831039429,1.0,0.0,0.0,3.5681188106536865,3.5681426525115967,8.495167094224598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.466796875,0.0,1463.9017333984375,1895.4371337890625,0.0,3195.202880859375,0.8894832134246826,1.0,0.0,3.0,1.0,0.0
17844060,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9256714582443236,0.4479572772979736,0.4042831063270569,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.9990000128746032,0.5748751163482666,0.5394995808601379,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8989465832710266,0.4138672947883606,0.2904781401157379,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8775441646575928,0.3852430582046509,0.3665440678596496,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7291969656944275,0.2164555788040161,0.9855193495750428,285.0085754394531,284.95001220703125,300.64166259765625,294.39453125,298.2845764160156,297.2025146484375,285.0074768066406,1.0,0.5766898393630981,0.4207334220409393,0.4207334220409393,1.0,1.0,-3.1055047512054443,0.9747823476791382,2.1307222843170166,0.27509406208992,0.9541999101638794,0.9541999101638794,0.0,140.79676818847656,150.0,58452.453125,0.0,2451.50537109375,1.0,279.4418640136719,283.22369384765625,297.3791198730469,301.1222839355469,293.1499938964844,293.1499938964844,279.1499938964844,33149.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709086775779724,1.0,0.0,0.0,3.695544719696045,3.695568799972534,9.112766292673768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.390625,0.0,1562.8360595703125,1895.4371337890625,0.0,3131.334716796875,0.9135173559188844,1.0,0.0,3.0,1.0,0.0
17844120,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9256714582443236,0.4479572772979736,0.4042831063270569,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.9990000128746032,0.5748751163482666,0.5394995808601379,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8989465832710266,0.4138672947883606,0.2904781401157379,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8775441646575928,0.3852430582046509,0.3665440678596496,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7291969656944275,0.2164555788040161,0.9855193495750428,285.0085754394531,284.95001220703125,300.64166259765625,294.39453125,298.2845764160156,297.2025146484375,285.0074768066406,1.0,0.5766898393630981,0.4207334220409393,0.4207334220409393,1.0,1.0,-3.1055047512054443,0.9747823476791382,2.1307222843170166,0.27509406208992,0.9541999101638794,0.9541999101638794,0.0,140.79676818847656,150.0,58452.453125,0.0,2451.50537109375,1.0,279.4418640136719,283.22369384765625,297.3791198730469,301.1222839355469,293.1499938964844,293.1499938964844,279.1499938964844,33149.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709086775779724,1.0,0.0,0.0,3.695544719696045,3.695568799972534,9.112766292673768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.390625,0.0,1562.8360595703125,1895.4371337890625,0.0,3131.334716796875,0.9135173559188844,1.0,0.0,3.0,1.0,0.0
17844180,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9166890382766724,0.4461855590343475,0.4031323492527008,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9969131350517272,0.5746493935585022,0.5445683598518372,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8926318883895874,0.4142318367958069,0.291006863117218,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8711023330688477,0.3850820362567901,0.3667387366294861,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7240052223205566,0.2159975916147232,0.9847520589828492,284.900146484375,284.95001220703125,300.6820678710937,294.36553955078125,298.286865234375,297.19000244140625,284.9017639160156,1.0,0.5794560313224792,0.4200150668621063,0.4200150668621063,1.0,1.0,-3.11013412475586,0.9746172428131104,2.135516881942749,0.2742060720920563,0.8580686450004578,0.8580686450004578,0.0,144.55752563476562,153.0,59041.875,0.0,2480.268310546875,1.0,279.1573486328125,283.09716796875,297.3921203613281,301.2455444335937,293.1499938964844,293.1499938964844,279.45001220703125,38819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800706267356873,1.0,0.0,0.0,3.580392599105835,3.580416440963745,8.55371183661191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1826171875,0.0,1477.7943115234375,1895.4371337890625,0.0,3217.24267578125,0.8921945691108704,1.0,0.0,3.0,1.0,0.0
17844240,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9166890382766724,0.4461855590343475,0.4031323492527008,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9969131350517272,0.5746493935585022,0.5445683598518372,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8926318883895874,0.4142318367958069,0.291006863117218,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8711023330688477,0.3850820362567901,0.3667387366294861,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7240052223205566,0.2159975916147232,0.9847520589828492,284.900146484375,284.95001220703125,300.6820678710937,294.36553955078125,298.286865234375,297.19000244140625,284.9017639160156,1.0,0.5794560313224792,0.4200150668621063,0.4200150668621063,1.0,1.0,-3.11013412475586,0.9746172428131104,2.135516881942749,0.2742060720920563,0.8580686450004578,0.8580686450004578,0.0,144.55752563476562,153.0,59041.875,0.0,2480.268310546875,1.0,279.1573486328125,283.09716796875,297.3921203613281,301.2455444335937,293.1499938964844,293.1499938964844,279.45001220703125,38819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800706267356873,1.0,0.0,0.0,3.580392599105835,3.580416440963745,8.55371183661191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1826171875,0.0,1477.7943115234375,1895.4371337890625,0.0,3217.24267578125,0.8921945691108704,1.0,0.0,3.0,1.0,0.0
