time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.911864161491394,0.4457965493202209,0.4025759398937225,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.9939187169075012,0.5752174854278564,0.5448100566864014,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8890720009803772,0.4147625863552093,0.291268527507782,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8674972057342529,0.3852495551109314,0.366804301738739,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7210479974746704,0.2158932834863662,0.9841993451118468,285.0164794921875,284.95001220703125,300.70184326171875,294.3515319824219,298.29119873046875,297.1888122558594,285.0184020996094,1.0,0.5805728435516357,0.4196558594703674,0.4196558594703674,1.0,1.0,-3.1095240116119385,0.9734780788421632,2.1360459327697754,0.2731784284114837,0.938298523426056,0.938298523426056,0.0,146.59945678710938,153.0,58219.94921875,0.0,2489.9140625,1.0,279.4000244140625,283.22711181640625,297.323974609375,301.0177001953125,293.1499938964844,293.1499938964844,279.45001220703125,34124.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743653297424316,1.0,0.0,0.0,3.630014419555664,3.630037784576416,8.792451353656361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.76171875,0.0,1497.0931396484375,1895.4371337890625,0.0,3163.755126953125,0.9011771082878112,1.0,0.0,3.0,1.0,0.0
17844360,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9087657332420348,0.4455699324607849,0.4024176597595215,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.9920498132705688,0.5761101841926575,0.5456097722053528,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8869231343269348,0.4154631197452545,0.2917735278606415,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8652042746543884,0.3855529725551605,0.3671210408210754,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7190804481506348,0.2158893346786499,0.9843347072601318,285.0037536621094,284.95001220703125,300.7213439941406,294.3379211425781,298.2975158691406,297.1903381347656,285.0021057128906,1.0,0.5817433595657349,0.4193253517150879,0.4193253517150879,1.0,1.0,-3.111443519592285,0.9733257293701172,2.138117790222168,0.2726130187511444,0.9506516456604004,0.9506516456604004,0.0,148.1597137451172,156.0,58332.9609375,0.0,2501.865966796875,1.0,279.4426574707031,283.2137756347656,297.3189697265625,301.0559997558594,293.1499938964844,293.1499938964844,279.1499938964844,33312.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726600408554077,1.0,0.0,0.0,3.699070930480957,3.6990950107574463,9.130164357884496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3291015625,0.0,1568.0743408203125,1895.4371337890625,0.0,3147.761474609375,0.9142311811447144,1.0,0.0,3.0,1.0,0.0
17844420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9012036323547364,0.4438305497169494,0.4012852311134338,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9870994091033936,0.5770096182823181,0.5467985272407532,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8812412619590759,0.4159260392189026,0.2923677563667297,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8593935370445251,0.3853861689567566,0.3673014640808105,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7140749096870422,0.215436965227127,0.9835489988327026,284.8990478515625,284.95001220703125,300.75933837890625,294.3119201660156,298.30377197265625,297.1849975585937,284.90093994140625,1.0,0.5838396549224854,0.4186643064022064,0.4186643064022064,1.0,1.0,-3.111505508422852,0.97164124250412,2.139864206314087,0.2710998356342315,0.8543258309364319,0.8543258309364319,0.0,151.78868103027344,159.0,58811.03515625,0.0,2521.25390625,1.0,279.15740966796875,283.0932312011719,297.3346252441406,301.1726379394531,293.1499938964844,293.1499938964844,279.45001220703125,39072.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810714483261108,1.0,0.0,0.0,3.5696840286254883,3.5697078704833984,8.502621540174005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.623046875,0.0,1468.1219482421875,1895.4371337890625,0.0,3226.62109375,0.8900766968727112,1.0,0.0,3.0,1.0,0.0
17844480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9012036323547364,0.4438305497169494,0.4012852311134338,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9870994091033936,0.5770096182823181,0.5467985272407532,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8812412619590759,0.4159260392189026,0.2923677563667297,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8593935370445251,0.3853861689567566,0.3673014640808105,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7140749096870422,0.215436965227127,0.9835489988327026,284.8990478515625,284.95001220703125,300.75933837890625,294.3119201660156,298.30377197265625,297.1849975585937,284.90093994140625,1.0,0.5838396549224854,0.4186643064022064,0.4186643064022064,1.0,1.0,-3.111505508422852,0.97164124250412,2.139864206314087,0.2710998356342315,0.8543258309364319,0.8543258309364319,0.0,151.78868103027344,159.0,58811.03515625,0.0,2521.25390625,1.0,279.15740966796875,283.0932312011719,297.3346252441406,301.1726379394531,293.1499938964844,293.1499938964844,279.45001220703125,39072.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810714483261108,1.0,0.0,0.0,3.5696840286254883,3.5697078704833984,8.502621540174005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.623046875,0.0,1468.1219482421875,1895.4371337890625,0.0,3226.62109375,0.8900766968727112,1.0,0.0,3.0,1.0,0.0
17844540,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8958193063735962,0.4432934522628784,0.4006207883358001,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.98358815908432,0.5790154933929443,0.5485045313835144,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.877382218837738,0.4172827303409576,0.2932088673114776,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8552639484405518,0.3859005570411682,0.3676964938640594,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7102218270301819,0.2153773158788681,0.9832074642181396,285.00347900390625,284.95001220703125,300.7958374023437,294.287841796875,298.3162536621094,297.1892395019531,285.00244140625,1.0,0.5858703255653381,0.4180032610893249,0.4180032610893249,1.0,1.0,-3.1138253211975098,0.9707887768745422,2.143036365509033,0.2697058022022247,0.9473562240600586,0.9473562240600586,0.0,154.72134399414062,162.0,58131.625,0.0,2541.302734375,1.0,279.4418334960937,283.21051025390625,297.2671813964844,300.98907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33403.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731798529624939,1.0,0.0,0.0,3.687886476516724,3.687910318374634,9.07503590497072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.87890625,0.0,1556.0994873046875,1895.4371337890625,0.0,3152.636962890625,0.9119714498519896,1.0,0.0,3.0,1.0,0.0
17844600,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8958193063735962,0.4432934522628784,0.4006207883358001,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.98358815908432,0.5790154933929443,0.5485045313835144,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.877382218837738,0.4172827303409576,0.2932088673114776,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8552639484405518,0.3859005570411682,0.3676964938640594,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7102218270301819,0.2153773158788681,0.9832074642181396,285.00347900390625,284.95001220703125,300.7958374023437,294.287841796875,298.3162536621094,297.1892395019531,285.00244140625,1.0,0.5858703255653381,0.4180032610893249,0.4180032610893249,1.0,1.0,-3.1138253211975098,0.9707887768745422,2.143036365509033,0.2697058022022247,0.9473562240600586,0.9473562240600586,0.0,154.72134399414062,162.0,58131.625,0.0,2541.302734375,1.0,279.4418334960937,283.21051025390625,297.2671813964844,300.98907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33403.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731798529624939,1.0,0.0,0.0,3.687886476516724,3.687910318374634,9.07503590497072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.87890625,0.0,1556.0994873046875,1895.4371337890625,0.0,3152.636962890625,0.9119714498519896,1.0,0.0,3.0,1.0,0.0
17844660,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8895747065544128,0.4416296780109405,0.3995351493358612,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9792249202728271,0.5800703763961792,0.5498812794685364,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8728165030479431,0.4178592562675476,0.2938660979270935,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8505303263664246,0.3857751786708832,0.3678984344005584,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7056885361671448,0.214967280626297,0.982547402381897,284.9009094238281,284.95001220703125,300.8306884765625,294.2659912109375,298.3226623535156,297.1852111816406,284.9027099609375,1.0,0.5878520607948303,0.4174326360225677,0.4174326360225677,1.0,1.0,-3.11442232131958,0.9695200324058532,2.144902229309082,0.2684533894062042,0.8533332943916321,0.8533332943916321,0.0,158.03993225097656,165.0,58638.09765625,0.0,2560.089599609375,1.0,279.157470703125,283.0911560058594,297.2878112792969,301.11248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39018.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814008831977844,1.0,0.0,0.0,3.561257123947144,3.5612809658050537,8.462525329377968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.109375,0.0,1458.69873046875,1895.4371337890625,0.0,3229.70751953125,0.8881862163543701,1.0,0.0,3.0,1.0,0.0
17844720,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8895747065544128,0.4416296780109405,0.3995351493358612,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9792249202728271,0.5800703763961792,0.5498812794685364,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8728165030479431,0.4178592562675476,0.2938660979270935,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8505303263664246,0.3857751786708832,0.3678984344005584,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7056885361671448,0.214967280626297,0.982547402381897,284.9009094238281,284.95001220703125,300.8306884765625,294.2659912109375,298.3226623535156,297.1852111816406,284.9027099609375,1.0,0.5878520607948303,0.4174326360225677,0.4174326360225677,1.0,1.0,-3.11442232131958,0.9695200324058532,2.144902229309082,0.2684533894062042,0.8533332943916321,0.8533332943916321,0.0,158.03993225097656,165.0,58638.09765625,0.0,2560.089599609375,1.0,279.157470703125,283.0911560058594,297.2878112792969,301.11248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39018.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814008831977844,1.0,0.0,0.0,3.561257123947144,3.5612809658050537,8.462525329377968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.109375,0.0,1458.69873046875,1895.4371337890625,0.0,3229.70751953125,0.8881862163543701,1.0,0.0,3.0,1.0,0.0
17844780,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8848655223846436,0.4411436021327972,0.3989164531230926,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.976018249988556,0.5821077227592468,0.5516316890716553,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8696393370628357,0.4193274974822998,0.2947819828987121,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8470385670661926,0.3863218128681183,0.3683203756809234,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7021653652191162,0.2149350941181183,0.9823176264762878,285.0043334960937,284.95001220703125,300.8637084960937,294.2466125488281,298.33477783203125,297.1900939941406,285.0033264160156,1.0,0.5898370742797852,0.4168620109558105,0.4168620109558105,1.0,1.0,-3.1171071529388428,0.9690277576446532,2.148079395294189,0.267296552658081,0.946477711200714,0.946477711200714,0.0,160.82554626464844,168.0,57989.02734375,0.0,2580.110107421875,1.0,279.4417724609375,283.20751953125,297.22540283203125,300.93609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33349.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734056353569031,1.0,0.0,0.0,3.6817164421081534,3.681740283966065,9.044695161719574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.419921875,0.0,1548.73486328125,1895.4371337890625,0.0,3154.75439453125,0.9105460047721864,1.0,0.0,3.0,1.0,0.0
17844840,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8848655223846436,0.4411436021327972,0.3989164531230926,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.976018249988556,0.5821077227592468,0.5516316890716553,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8696393370628357,0.4193274974822998,0.2947819828987121,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8470385670661926,0.3863218128681183,0.3683203756809234,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7021653652191162,0.2149350941181183,0.9823176264762878,285.0043334960937,284.95001220703125,300.8637084960937,294.2466125488281,298.33477783203125,297.1900939941406,285.0033264160156,1.0,0.5898370742797852,0.4168620109558105,0.4168620109558105,1.0,1.0,-3.1171071529388428,0.9690277576446532,2.148079395294189,0.267296552658081,0.946477711200714,0.946477711200714,0.0,160.82554626464844,168.0,57989.02734375,0.0,2580.110107421875,1.0,279.4417724609375,283.20751953125,297.22540283203125,300.93609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33349.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734056353569031,1.0,0.0,0.0,3.6817164421081534,3.681740283966065,9.044695161719574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.419921875,0.0,1548.73486328125,1895.4371337890625,0.0,3154.75439453125,0.9105460047721864,1.0,0.0,3.0,1.0,0.0
17844900,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8825057148933411,0.440412312746048,0.3986029624938965,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.974367618560791,0.5827087759971619,0.5525130033493042,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8680692315101624,0.4197335839271545,0.2952660620212555,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8453203439712524,0.3863394856452942,0.3685686588287353,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7004404664039612,0.2147886455059051,0.9824001789093018,284.8731384277344,284.95001220703125,300.8794860839844,294.23797607421875,298.338134765625,297.1890563964844,284.87017822265625,1.0,0.5908822417259216,0.4165766835212707,0.4165766835212707,1.0,1.0,-3.1187753677368164,0.9688909649848938,2.1498842239379883,0.2668602764606476,0.856117844581604,0.856117844581604,0.0,162.2769012451172,168.0,58841.51171875,0.0,2591.069580078125,1.0,279.19696044921875,283.0585327148437,297.2715148925781,301.1447448730469,293.1499938964844,293.1499938964844,279.1499938964844,37704.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797203898429871,1.0,0.0,0.0,3.6474788188934326,3.647502899169922,8.877257755557366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.673828125,0.0,1543.108154296875,1895.4371337890625,0.0,3213.960205078125,0.9036299586296082,1.0,0.0,3.0,1.0,0.0
17844960,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8792005777359009,0.4395312964916229,0.3978732526302337,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.9718062281608582,0.5831496715545654,0.553000807762146,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8656492829322815,0.4200081527233124,0.2955096662044525,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8428400158882141,0.3862238526344299,0.3685457706451416,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6979950070381165,0.2145441323518753,0.981735348701477,284.9014892578125,284.95001220703125,300.89471435546875,294.23004150390625,298.3400573730469,297.186279296875,284.90338134765625,1.0,0.5918025374412537,0.4162886142730713,0.4162886142730713,1.0,1.0,-3.117952585220337,0.9678472876548768,2.1501052379608154,0.2660301923751831,0.8528652191162109,0.8528652191162109,0.0,164.07542419433594,171.0,58518.328125,0.0,2599.041259765625,1.0,279.15771484375,283.0880432128906,297.2515869140625,301.0667724609375,293.1499938964844,293.1499938964844,279.45001220703125,38981.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815681338310242,1.0,0.0,0.0,3.55690336227417,3.556926965713501,8.441845693596406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.8251953125,0.0,1453.775390625,1895.4371337890625,0.0,3231.274658203125,0.8871816992759705,1.0,0.0,3.0,1.0,0.0
17845020,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.874906063079834,0.4390855729579925,0.3972910940647125,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9687029123306274,0.5851632356643677,0.5547286868095398,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8628801703453064,0.4215788543224334,0.2964963912963867,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8397122621536255,0.3867953419685364,0.3689900636672973,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6947398781776428,0.2145246863365173,0.9815625548362732,285.0047607421875,284.95001220703125,300.9235534667969,294.2165832519531,298.3510131835937,297.1914367675781,285.00372314453125,1.0,0.5937859416007996,0.4157125055789947,0.4157125055789947,1.0,1.0,-3.120834827423096,0.9674080610275269,2.15342664718628,0.2648334503173828,0.9462387561798096,0.9462387561798096,0.0,166.8312530517578,174.0,57894.13671875,0.0,2619.34375,1.0,279.4417419433594,283.2043151855469,297.1947631835937,300.8973083496094,293.1499938964844,293.1499938964844,279.1499938964844,33313.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734559416770935,1.0,0.0,0.0,3.67879319190979,3.6788170337677,9.030338787852088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.6982421875,0.0,1545.181396484375,1895.4371337890625,0.0,3155.2265625,0.9098659157752992,1.0,0.0,3.0,1.0,0.0
17845080,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.874906063079834,0.4390855729579925,0.3972910940647125,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9687029123306274,0.5851632356643677,0.5547286868095398,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8628801703453064,0.4215788543224334,0.2964963912963867,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8397122621536255,0.3867953419685364,0.3689900636672973,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6947398781776428,0.2145246863365173,0.9815625548362732,285.0047607421875,284.95001220703125,300.9235534667969,294.2165832519531,298.3510131835937,297.1914367675781,285.00372314453125,1.0,0.5937859416007996,0.4157125055789947,0.4157125055789947,1.0,1.0,-3.120834827423096,0.9674080610275269,2.15342664718628,0.2648334503173828,0.9462387561798096,0.9462387561798096,0.0,166.8312530517578,174.0,57894.13671875,0.0,2619.34375,1.0,279.4417419433594,283.2043151855469,297.1947631835937,300.8973083496094,293.1499938964844,293.1499938964844,279.1499938964844,33313.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734559416770935,1.0,0.0,0.0,3.67879319190979,3.6788170337677,9.030338787852088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.6982421875,0.0,1545.181396484375,1895.4371337890625,0.0,3155.2265625,0.9098659157752992,1.0,0.0,3.0,1.0,0.0
17845140,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8696867823600769,0.4375190734863281,0.3962865471839905,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9645692706108092,0.5861725807189941,0.5560683012008667,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8593109250068665,0.4223562777042389,0.2972907423973083,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8358856439590454,0.3867216408252716,0.3692376017570495,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6908484101295471,0.214144691824913,0.981027364730835,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3548583984375,297.18768310546875,284.9038391113281,1.0,0.5957561731338501,0.4151363670825958,0.4151363670825958,1.0,1.0,-3.121854543685913,0.966280460357666,2.155574083328247,0.2635296881198883,0.8530524373054504,0.8530524373054504,0.0,170.06761169433594,177.0,58450.21875,0.0,2638.577880859375,1.0,279.15753173828125,283.0849609375,297.2275085449219,301.0357666015625,293.1499938964844,293.1499938964844,279.45001220703125,38929.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881525456905365,1.0,0.0,0.0,3.5555217266082764,3.5555455684661865,8.435289373665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.8681640625,0.0,1451.9290771484375,1895.4371337890625,0.0,3230.874755859375,0.8868427276611328,1.0,0.0,3.0,1.0,0.0
17845200,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8696867823600769,0.4375190734863281,0.3962865471839905,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9645692706108092,0.5861725807189941,0.5560683012008667,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8593109250068665,0.4223562777042389,0.2972907423973083,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8358856439590454,0.3867216408252716,0.3692376017570495,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6908484101295471,0.214144691824913,0.981027364730835,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3548583984375,297.18768310546875,284.9038391113281,1.0,0.5957561731338501,0.4151363670825958,0.4151363670825958,1.0,1.0,-3.121854543685913,0.966280460357666,2.155574083328247,0.2635296881198883,0.8530524373054504,0.8530524373054504,0.0,170.06761169433594,177.0,58450.21875,0.0,2638.577880859375,1.0,279.15753173828125,283.0849609375,297.2275085449219,301.0357666015625,293.1499938964844,293.1499938964844,279.45001220703125,38929.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881525456905365,1.0,0.0,0.0,3.5555217266082764,3.5555455684661865,8.435289373665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.8681640625,0.0,1451.9290771484375,1895.4371337890625,0.0,3230.874755859375,0.8868427276611328,1.0,0.0,3.0,1.0,0.0
17845260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.874990701675415,0.4411807358264923,0.3984260261058807,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.971257507801056,0.5923914909362793,0.5606759190559387,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8660087585449219,0.4282715916633606,0.3005125522613525,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8416957855224609,0.3916878998279571,0.3727153539657593,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.697749674320221,0.2188123613595962,0.996126353740692,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.2340087890625,285.0313415527344,1.0,0.5996288061141968,0.4145894348621368,0.4145894348621368,1.0,1.0,-3.156125783920288,0.9772602915763856,2.178865671157837,0.2662150263786316,0.9712543487548828,0.9712543487548828,0.0,168.78335571289062,180.0,58423.5703125,0.0,2699.533203125,1.0,279.4417724609375,283.2165832519531,297.18023681640625,300.8993225097656,293.1499938964844,293.1499938964844,279.1499938964844,32506.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740636706352234,1.0,0.0,0.0,3.699986457824707,3.700010299682617,9.134684546552308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.3203125,0.0,1562.9964599609375,1895.4371337890625,0.0,3160.926025390625,0.9142483472824096,1.0,0.0,3.0,1.0,0.0
17845320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.874990701675415,0.4411807358264923,0.3984260261058807,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.971257507801056,0.5923914909362793,0.5606759190559387,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8660087585449219,0.4282715916633606,0.3005125522613525,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8416957855224609,0.3916878998279571,0.3727153539657593,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.697749674320221,0.2188123613595962,0.996126353740692,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.2340087890625,285.0313415527344,1.0,0.5996288061141968,0.4145894348621368,0.4145894348621368,1.0,1.0,-3.156125783920288,0.9772602915763856,2.178865671157837,0.2662150263786316,0.9712543487548828,0.9712543487548828,0.0,168.78335571289062,180.0,58423.5703125,0.0,2699.533203125,1.0,279.4417724609375,283.2165832519531,297.18023681640625,300.8993225097656,293.1499938964844,293.1499938964844,279.1499938964844,32506.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740636706352234,1.0,0.0,0.0,3.699986457824707,3.700010299682617,9.134684546552308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.3203125,0.0,1562.9964599609375,1895.4371337890625,0.0,3160.926025390625,0.9142483472824096,1.0,0.0,3.0,1.0,0.0
17845380,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8749864101409912,0.4416021704673767,0.3994922935962677,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9724891781806946,0.5956467390060425,0.5644135475158691,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8677678108215332,0.4313972890377044,0.3031578063964844,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8430233597755432,0.3940886259078979,0.3755834996700287,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7005590200424194,0.2214042693376541,1.0101878643035889,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4114990234375,297.2483215332031,284.91778564453125,1.0,0.6044070720672607,0.4140425324440002,0.4140425324440002,1.0,1.0,-3.1854612827301025,0.9863625168800354,2.199098825454712,0.2689966857433319,0.8861240744590759,0.8861240744590759,0.0,170.57469177246094,183.0,59803.828125,0.0,2768.2646484375,1.0,279.1568298339844,283.0718078613281,297.2254333496094,301.1068115234375,293.1499938964844,293.1499938964844,279.45001220703125,37404.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855549097061157,1.0,0.0,0.0,3.649755716323853,3.649779796600342,8.888344495971978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6728515625,0.0,1543.4013671875,1895.4371337890625,0.0,3268.6142578125,0.906360924243927,1.0,0.0,3.0,1.0,0.0
17845440,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8749864101409912,0.4416021704673767,0.3994922935962677,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9724891781806946,0.5956467390060425,0.5644135475158691,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8677678108215332,0.4313972890377044,0.3031578063964844,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8430233597755432,0.3940886259078979,0.3755834996700287,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7005590200424194,0.2214042693376541,1.0101878643035889,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4114990234375,297.2483215332031,284.91778564453125,1.0,0.6044070720672607,0.4140425324440002,0.4140425324440002,1.0,1.0,-3.1854612827301025,0.9863625168800354,2.199098825454712,0.2689966857433319,0.8861240744590759,0.8861240744590759,0.0,170.57469177246094,183.0,59803.828125,0.0,2768.2646484375,1.0,279.1568298339844,283.0718078613281,297.2254333496094,301.1068115234375,293.1499938964844,293.1499938964844,279.45001220703125,37404.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855549097061157,1.0,0.0,0.0,3.649755716323853,3.649779796600342,8.888344495971978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6728515625,0.0,1543.4013671875,1895.4371337890625,0.0,3268.6142578125,0.906360924243927,1.0,0.0,3.0,1.0,0.0
17845500,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8732959628105164,0.4419355988502502,0.3996229469776153,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.9713842868804932,0.5972908735275269,0.5658266544342041,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8669660687446594,0.4329361021518707,0.3041556179523468,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8420876264572144,0.3951398432254791,0.3765404820442199,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7002221345901489,0.2224004119634628,1.0149405002593994,285.03887939453125,284.95001220703125,301.0064697265625,294.1817932128906,298.4183959960937,297.2541198730469,285.0419311523437,1.0,0.6066350936889648,0.4137690663337707,0.4137690663337707,1.0,1.0,-3.195380926132202,0.9892051219940186,2.206175804138184,0.2695789039134979,0.9768971800804138,0.9768971800804138,0.0,172.2574462890625,183.0,59176.90625,0.0,2797.642333984375,1.0,279.40234375,283.2066650390625,297.16729736328125,300.9052429199219,293.1499938964844,293.1499938964844,279.45001220703125,33322.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812674283981323,1.0,0.0,0.0,3.710578680038452,3.710602760314941,9.187060072690656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.9375,0.0,1581.2530517578125,1895.4371337890625,0.0,3228.45751953125,0.918590009212494,1.0,0.0,3.0,1.0,0.0
17845560,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8721330165863037,0.4423680305480957,0.4000643193721771,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.970723271369934,0.5990065932273865,0.5674957036972046,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8666002154350281,0.4345398843288421,0.3053112626075744,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8415021896362305,0.3962142765522003,0.3776178061962127,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7000933289527893,0.2233341336250305,1.019556164741516,285.0328063964844,284.95001220703125,301.0162048339844,294.1759033203125,298.4245300292969,297.2602844238281,285.0313415527344,1.0,0.6088820695877075,0.4131707847118377,0.4131707847118377,1.0,1.0,-3.206153631210327,0.9915384650230408,2.2146151065826416,0.2694759964942932,1.0,1.0,0.0,173.78103637695312,186.0,59514.51953125,0.0,2828.0751953125,1.0,279.44317626953125,283.19586181640625,297.16998291015625,300.9678649902344,293.1499938964844,293.1499938964844,279.1499938964844,32506.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808519840240479,1.0,0.0,0.0,3.792844533920288,3.792869329452514,9.598942369848371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.189453125,0.0,1670.8125,1895.4371337890625,0.0,3224.564697265625,0.9349107146263124,1.0,0.0,3.0,1.0,0.0
17845620,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8672747611999512,0.4416037201881408,0.3999071717262268,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.9668413400650024,0.6008856892585754,0.5697988867759705,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8634885549545288,0.4364275634288788,0.3069788217544555,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.838174045085907,0.3972100019454956,0.379007339477539,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6975794434547424,0.2243101894855499,1.0258105993270874,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4255065917969,297.25799560546875,284.8992004394531,1.0,0.6129058003425598,0.4119742512702942,0.4119742512702942,1.0,1.0,-3.2199440002441406,0.9932748079299928,2.2266690731048584,0.2682355344295501,0.8958749175071716,0.8958749175071716,0.0,177.89202880859375,189.0,60591.7890625,0.0,2879.171630859375,1.0,279.1571044921875,283.0393981933594,297.1992492675781,301.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,37863.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919395208358765,1.0,0.0,0.0,3.728517532348633,3.7285428047180176,9.2761058567703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.6591796875,0.0,1636.533447265625,1895.4371337890625,0.0,3328.341064453125,0.9241372346878052,1.0,0.0,3.0,1.0,0.0
17845680,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8672747611999512,0.4416037201881408,0.3999071717262268,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.9668413400650024,0.6008856892585754,0.5697988867759705,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8634885549545288,0.4364275634288788,0.3069788217544555,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.838174045085907,0.3972100019454956,0.379007339477539,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6975794434547424,0.2243101894855499,1.0258105993270874,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4255065917969,297.25799560546875,284.8992004394531,1.0,0.6129058003425598,0.4119742512702942,0.4119742512702942,1.0,1.0,-3.2199440002441406,0.9932748079299928,2.2266690731048584,0.2682355344295501,0.8958749175071716,0.8958749175071716,0.0,177.89202880859375,189.0,60591.7890625,0.0,2879.171630859375,1.0,279.1571044921875,283.0393981933594,297.1992492675781,301.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,37863.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919395208358765,1.0,0.0,0.0,3.728517532348633,3.7285428047180176,9.2761058567703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.6591796875,0.0,1636.533447265625,1895.4371337890625,0.0,3328.341064453125,0.9241372346878052,1.0,0.0,3.0,1.0,0.0
17845740,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.864611804485321,0.4417093992233276,0.3997501730918884,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.9646326303482056,0.6023503541946411,0.5709531307220459,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8617584109306335,0.4378528594970703,0.307832658290863,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8362854719161987,0.397993266582489,0.3796277344226837,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6959916949272156,0.2248763591051101,1.0282961130142212,285.02935791015625,284.95001220703125,301.0434265136719,294.1556091308594,298.4278564453125,297.259765625,285.0306701660156,1.0,0.614902913570404,0.4113041758537292,0.4113041758537292,1.0,1.0,-3.225898027420044,0.9936121106147766,2.232285976409912,0.2671343088150024,0.9902023077011108,0.9902023077011108,0.0,180.1012725830078,189.0,59798.1953125,0.0,2903.7626953125,1.0,279.4135437011719,283.18463134765625,297.1344909667969,300.9226379394531,293.1499938964844,293.1499938964844,279.45001220703125,33625.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865980505943298,1.0,0.0,0.0,3.785555601119995,3.7855803966522217,9.56208282332227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.75,0.0,1670.8463134765625,1895.4371337890625,0.0,3278.379150390625,0.9353010654449464,1.0,0.0,3.0,1.0,0.0
17845800,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8634141087532043,0.4419484734535217,0.3999961316585541,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.9637787342071532,0.6036501526832581,0.5721994638442993,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8612209558486938,0.4391162991523742,0.3087269365787506,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.835526168346405,0.3987299501895904,0.3803436160087585,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6953907012939453,0.2253812253475189,1.0307248830795288,285.0225830078125,284.95001220703125,301.0502624511719,294.1493835449219,298.43072509765625,297.2627258300781,285.0214538574219,1.0,0.6165153384208679,0.4107777178287506,0.4107777178287506,1.0,1.0,-3.2325472831726074,0.994571566581726,2.237975835800171,0.2665553689002991,1.0,1.0,0.0,181.4590301513672,192.0,59981.2890625,0.0,2925.196533203125,1.0,279.4437866210937,283.1761779785156,297.13720703125,300.9695739746094,293.1499938964844,293.1499938964844,279.1499938964844,33246.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858852982521057,1.0,0.0,0.0,3.842505931854248,3.842531442642212,9.851954700934584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.458984375,0.0,1736.384765625,1895.4371337890625,0.0,3271.707275390625,0.9464863538742064,1.0,0.0,3.0,1.0,0.0
17845860,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8589817881584167,0.4410589337348938,0.3996783196926117,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.960030198097229,0.6052680015563965,0.5741990208625793,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8584364056587219,0.4408730864524841,0.310260534286499,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8324281573295593,0.3994868993759155,0.3814401626586914,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6926631927490234,0.2259133905172348,1.0345942974090576,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42919921875,297.2575988769531,284.89410400390625,1.0,0.6198521256446838,0.409898579120636,0.409898579120636,1.0,1.0,-3.242395401000977,0.99567449092865,2.246720790863037,0.2655182778835296,0.8985012173652649,0.8985012173652649,0.0,185.2792510986328,195.0,60933.078125,0.0,2967.09130859375,1.0,279.1568298339844,283.02593994140625,297.1643371582031,301.12652587890625,293.1499938964844,293.1499938964844,279.45001220703125,38291.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956873416900635,1.0,0.0,0.0,3.761886358261109,3.761911869049072,9.442883310839534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.84765625,0.0,1678.9188232421875,1895.4371337890625,0.0,3363.3515625,0.9319068789482116,1.0,0.0,3.0,1.0,0.0
17845920,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8589817881584167,0.4410589337348938,0.3996783196926117,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.960030198097229,0.6052680015563965,0.5741990208625793,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8584364056587219,0.4408730864524841,0.310260534286499,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8324281573295593,0.3994868993759155,0.3814401626586914,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6926631927490234,0.2259133905172348,1.0345942974090576,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42919921875,297.2575988769531,284.89410400390625,1.0,0.6198521256446838,0.409898579120636,0.409898579120636,1.0,1.0,-3.242395401000977,0.99567449092865,2.246720790863037,0.2655182778835296,0.8985012173652649,0.8985012173652649,0.0,185.2792510986328,195.0,60933.078125,0.0,2967.09130859375,1.0,279.1568298339844,283.02593994140625,297.1643371582031,301.12652587890625,293.1499938964844,293.1499938964844,279.45001220703125,38291.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956873416900635,1.0,0.0,0.0,3.761886358261109,3.761911869049072,9.442883310839534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.84765625,0.0,1678.9188232421875,1895.4371337890625,0.0,3363.3515625,0.9319068789482116,1.0,0.0,3.0,1.0,0.0
17845980,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8557649254798889,0.4413829147815704,0.3997187316417694,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9574519991874696,0.6079150438308716,0.5764492154121399,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8567465543746948,0.4435677826404571,0.3119849562644958,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8302655220031738,0.4009274840354919,0.3826592862606048,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.690680742263794,0.2267579883337021,1.0382312536239624,285.023193359375,284.95001220703125,301.0766906738281,294.1182556152344,298.4335632324219,297.26153564453125,285.0223693847656,1.0,0.622978925704956,0.4090194404125213,0.4090194404125213,1.0,1.0,-3.2530529499053955,0.997090220451355,2.25596284866333,0.2643642127513885,1.0,1.0,0.0,188.4491271972656,198.0,60218.2734375,0.0,3007.361328125,1.0,279.4439697265625,283.1697692871094,297.1023864746094,300.9504699707031,293.1499938964844,293.1499938964844,279.1499938964844,33610.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889045715332031,1.0,0.0,0.0,3.863970994949341,3.863996744155884,9.962330977941749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.248046875,0.0,1765.5831298828125,1895.4371337890625,0.0,3299.961669921875,0.9515380263328552,1.0,0.0,3.0,1.0,0.0
17846040,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8557649254798889,0.4413829147815704,0.3997187316417694,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9574519991874696,0.6079150438308716,0.5764492154121399,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8567465543746948,0.4435677826404571,0.3119849562644958,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8302655220031738,0.4009274840354919,0.3826592862606048,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.690680742263794,0.2267579883337021,1.0382312536239624,285.023193359375,284.95001220703125,301.0766906738281,294.1182556152344,298.4335632324219,297.26153564453125,285.0223693847656,1.0,0.622978925704956,0.4090194404125213,0.4090194404125213,1.0,1.0,-3.2530529499053955,0.997090220451355,2.25596284866333,0.2643642127513885,1.0,1.0,0.0,188.4491271972656,198.0,60218.2734375,0.0,3007.361328125,1.0,279.4439697265625,283.1697692871094,297.1023864746094,300.9504699707031,293.1499938964844,293.1499938964844,279.1499938964844,33610.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889045715332031,1.0,0.0,0.0,3.863970994949341,3.863996744155884,9.962330977941749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.248046875,0.0,1765.5831298828125,1895.4371337890625,0.0,3299.961669921875,0.9515380263328552,1.0,0.0,3.0,1.0,0.0
17846100,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8543397188186646,0.4410780966281891,0.3998056948184967,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.9563448429107666,0.6088256239891052,0.577648937702179,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.856082558631897,0.4445809721946716,0.3129099011421203,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8293566107749939,0.40140101313591,0.3833513557910919,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6898576617240906,0.2270413786172866,1.0402953624725342,284.8846740722656,284.95001220703125,301.0821228027344,294.1097717285156,298.4332275390625,297.26025390625,284.8802490234375,1.0,0.6245735287666321,0.4085798859596252,0.4085798859596252,1.0,1.0,-3.259032964706421,0.9980133771896362,2.261019706726074,0.2639893889427185,0.9198155403137208,0.9198155403137208,0.0,189.9860992431641,198.0,61352.48828125,0.0,3028.708251953125,1.0,279.1937561035156,283.0089416503906,297.1481018066406,301.1704406738281,293.1499938964844,293.1499938964844,279.1499938964844,36531.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956950306892395,1.0,0.0,0.0,3.853378772735596,3.853404998779297,9.907787443808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.171875,0.0,1775.629638671875,1895.4371337890625,0.0,3363.423583984375,0.9496108293533324,1.0,0.0,3.0,1.0,0.0
