time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8519783020019531,0.4405013620853424,0.3994024693965912,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9541911482810974,0.6094518303871155,0.5783654451370239,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8545434474945068,0.4453608691692352,0.3135371506214142,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8276659250259399,0.4016564786434173,0.383715957403183,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6882738471031189,0.2271644622087478,1.0414104461669922,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,298.43072509765625,297.2561340332031,284.8937683105469,1.0,0.6259966492652893,0.40815269947052,0.40815269947052,1.0,1.0,-3.26194715499878,0.997879147529602,2.264067888259888,0.2632152140140533,0.901968240737915,0.901968240737915,0.0,191.93946838378903,201.0,61157.8125,0.0,3045.84521484375,1.0,279.15631103515625,283.0184936523437,297.12957763671875,301.1060791015625,293.1499938964844,293.1499938964844,278.8500061035156,38375.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983269929885864,1.0,0.0,0.0,3.782216787338257,3.7822425365448,9.545224202156533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1865234375,0.0,1703.7205810546875,1895.4371337890625,0.0,3387.984619140625,0.9365065097808838,1.0,0.0,3.0,1.0,0.0
17846220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8475350737571716,0.4395661056041717,0.3985767662525177,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.9500585794448853,0.6108108162879944,0.5796831250190735,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8516862392425537,0.4470584094524383,0.3147467374801636,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.824427604675293,0.4022012948989868,0.3843138515949249,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6851562261581421,0.2273624241352081,1.0429033041000366,284.8854064941406,284.95001220703125,301.0958251953125,294.0827941894531,298.4264221191406,297.2496643066406,284.8868408203125,1.0,0.6285917162895203,0.4072983860969543,0.4072983860969543,1.0,1.0,-3.266505718231201,0.9971650838851928,2.269340753555298,0.2613877654075622,0.8329887390136719,0.8329887390136719,0.0,195.65005493164065,189.0,61189.171875,0.0,3076.3720703125,1.0,278.8582763671875,282.988037109375,297.09552001953125,301.0884704589844,293.1499938964844,293.1499938964844,279.1499938964844,40944.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034638404846193,1.0,0.0,0.0,3.5394749641418457,3.539498805999756,8.359320418094285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.587890625,0.0,1449.517578125,1895.4371337890625,0.0,3435.850341796875,0.8852065801620483,1.0,0.0,3.0,1.0,0.0
17846280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8475350737571716,0.4395661056041717,0.3985767662525177,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.9500585794448853,0.6108108162879944,0.5796831250190735,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8516862392425537,0.4470584094524383,0.3147467374801636,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.824427604675293,0.4022012948989868,0.3843138515949249,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6851562261581421,0.2273624241352081,1.0429033041000366,284.8854064941406,284.95001220703125,301.0958251953125,294.0827941894531,298.4264221191406,297.2496643066406,284.8868408203125,1.0,0.6285917162895203,0.4072983860969543,0.4072983860969543,1.0,1.0,-3.266505718231201,0.9971650838851928,2.269340753555298,0.2613877654075622,0.8329887390136719,0.8329887390136719,0.0,195.65005493164065,189.0,61189.171875,0.0,3076.3720703125,1.0,278.8582763671875,282.988037109375,297.09552001953125,301.0884704589844,293.1499938964844,293.1499938964844,279.1499938964844,40944.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034638404846193,1.0,0.0,0.0,3.5394749641418457,3.539498805999756,8.359320418094285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.587890625,0.0,1449.517578125,1895.4371337890625,0.0,3435.850341796875,0.8852065801620483,1.0,0.0,3.0,1.0,0.0
17846340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8526207208633423,0.440132737159729,0.3986648023128509,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9576542973518372,0.6135568618774414,0.5818196535110474,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8583364486694336,0.4500113427639007,0.3164893388748169,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8298643827438354,0.4037621915340423,0.3853942453861236,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6901535391807556,0.2281800359487533,1.0450373888015747,284.9988708496094,284.95001220703125,301.102783203125,294.06353759765625,298.430908203125,297.2563171386719,284.99859619140625,1.0,0.62709641456604,0.4064440429210663,0.4064440429210663,1.0,1.0,-3.275136709213257,0.997880756855011,2.2772557735443115,0.2600322663784027,0.926297962665558,0.926297962665558,0.0,191.47235107421875,177.0,60529.375,0.0,3071.75927734375,1.0,279.1415100097656,283.1162109375,297.0361022949219,300.90289306640625,293.1499938964844,293.1499938964844,278.8500061035156,33992.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940466642379761,1.0,0.0,0.0,3.640034914016724,3.640058517456055,8.841061003295181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.5126953125,0.0,1507.132568359375,1895.4371337890625,0.0,3348.030029296875,0.901775062084198,1.0,0.0,3.0,1.0,0.0
17846400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8526207208633423,0.440132737159729,0.3986648023128509,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9576542973518372,0.6135568618774414,0.5818196535110474,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8583364486694336,0.4500113427639007,0.3164893388748169,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8298643827438354,0.4037621915340423,0.3853942453861236,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6901535391807556,0.2281800359487533,1.0450373888015747,284.9988708496094,284.95001220703125,301.102783203125,294.06353759765625,298.430908203125,297.2563171386719,284.99859619140625,1.0,0.62709641456604,0.4064440429210663,0.4064440429210663,1.0,1.0,-3.275136709213257,0.997880756855011,2.2772557735443115,0.2600322663784027,0.926297962665558,0.926297962665558,0.0,191.47235107421875,177.0,60529.375,0.0,3071.75927734375,1.0,279.1415100097656,283.1162109375,297.0361022949219,300.90289306640625,293.1499938964844,293.1499938964844,278.8500061035156,33992.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940466642379761,1.0,0.0,0.0,3.640034914016724,3.640058517456055,8.841061003295181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.5126953125,0.0,1507.132568359375,1895.4371337890625,0.0,3348.030029296875,0.901775062084198,1.0,0.0,3.0,1.0,0.0
17846460,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8613725900650024,0.4395840466022491,0.3981345593929291,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9692097306251526,0.6152412295341492,0.5833571553230286,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8689150810241699,0.452112466096878,0.3178793489933014,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8388482928276062,0.4047035574913025,0.3861486613750458,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6984899044036865,0.2286703288555145,1.04630446434021,284.9135131835937,284.95001220703125,301.1080627441406,294.0433044433594,298.4284362792969,297.2536926269531,284.9140625,1.0,0.6236032843589783,0.4056670665740967,0.4056670665740967,1.0,1.0,-3.280458927154541,0.997612476348877,2.282846450805664,0.2585964500904083,0.8480215072631836,0.8480215072631836,0.0,184.05093383789065,165.0,61112.015625,0.0,3041.761474609375,1.0,278.85845947265625,283.0095520019531,297.06170654296875,301.0364685058594,293.1499938964844,293.1499938964844,279.1499938964844,38588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015077948570251,1.0,0.0,0.0,3.518728494644165,3.518751859664917,8.261612833848631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9140625,0.0,1410.637451171875,1895.4371337890625,0.0,3417.635498046875,0.8784596920013428,1.0,0.0,3.0,1.0,0.0
17846520,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8613725900650024,0.4395840466022491,0.3981345593929291,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9692097306251526,0.6152412295341492,0.5833571553230286,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8689150810241699,0.452112466096878,0.3178793489933014,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8388482928276062,0.4047035574913025,0.3861486613750458,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6984899044036865,0.2286703288555145,1.04630446434021,284.9135131835937,284.95001220703125,301.1080627441406,294.0433044433594,298.4284362792969,297.2536926269531,284.9140625,1.0,0.6236032843589783,0.4056670665740967,0.4056670665740967,1.0,1.0,-3.280458927154541,0.997612476348877,2.282846450805664,0.2585964500904083,0.8480215072631836,0.8480215072631836,0.0,184.05093383789065,165.0,61112.015625,0.0,3041.761474609375,1.0,278.85845947265625,283.0095520019531,297.06170654296875,301.0364685058594,293.1499938964844,293.1499938964844,279.1499938964844,38588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015077948570251,1.0,0.0,0.0,3.518728494644165,3.518751859664917,8.261612833848631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9140625,0.0,1410.637451171875,1895.4371337890625,0.0,3417.635498046875,0.8784596920013428,1.0,0.0,3.0,1.0,0.0
17846580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8747856020927429,0.4400701820850372,0.3979548513889313,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9840829372406006,0.6178098917007446,0.5851355791091919,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8842406868934631,0.455046534538269,0.3194632530212402,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.852053701877594,0.4062812626361847,0.387056827545166,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7103847861289978,0.2295341193675995,1.047729253768921,285.0050048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.431396484375,297.2593994140625,285.0040588378906,1.0,0.6190170049667358,0.4048900902271271,0.4048900902271271,1.0,1.0,-3.2870843410491943,0.9978113770484924,2.2892730236053467,0.257144033908844,0.9366114735603333,0.9366114735603333,0.0,174.1895294189453,153.0,60567.1484375,0.0,3000.7919921875,1.0,279.1414489746094,283.11700439453125,297.0047607421875,300.8736877441406,293.1499938964844,293.1499938964844,278.8500061035156,33262.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945193886756897,1.0,0.0,0.0,3.6424269676208496,3.6424505710601807,8.852684914018027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.767578125,0.0,1504.32080078125,1895.4371337890625,0.0,3352.445556640625,0.9016561508178712,1.0,0.0,3.0,1.0,0.0
17846640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8747856020927429,0.4400701820850372,0.3979548513889313,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9840829372406006,0.6178098917007446,0.5851355791091919,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8842406868934631,0.455046534538269,0.3194632530212402,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.852053701877594,0.4062812626361847,0.387056827545166,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7103847861289978,0.2295341193675995,1.047729253768921,285.0050048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.431396484375,297.2593994140625,285.0040588378906,1.0,0.6190170049667358,0.4048900902271271,0.4048900902271271,1.0,1.0,-3.2870843410491943,0.9978113770484924,2.2892730236053467,0.257144033908844,0.9366114735603333,0.9366114735603333,0.0,174.1895294189453,153.0,60567.1484375,0.0,3000.7919921875,1.0,279.1414489746094,283.11700439453125,297.0047607421875,300.8736877441406,293.1499938964844,293.1499938964844,278.8500061035156,33262.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945193886756897,1.0,0.0,0.0,3.6424269676208496,3.6424505710601807,8.852684914018027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.767578125,0.0,1504.32080078125,1895.4371337890625,0.0,3352.445556640625,0.9016561508178712,1.0,0.0,3.0,1.0,0.0
17846700,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8826613426208496,0.4398190081119537,0.3978051245212555,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.9916880130767822,0.6186361312866211,0.5859692096710205,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8931208252906799,0.456139326095581,0.3202332556247711,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8598547577857971,0.406790018081665,0.3875038027763366,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7168756723403931,0.2298204749822616,1.0484988689422607,284.8785705566406,284.95001220703125,301.1129150390625,294.0111999511719,298.4298400878906,297.2582397460937,284.8766784667969,1.0,0.6165107488632202,0.4045016169548034,0.4045016169548034,1.0,1.0,-3.290302038192749,0.9978662729263306,2.292435646057129,0.2565098106861114,0.8499795198440552,0.8499795198440552,0.0,168.92807006835938,153.0,61436.26953125,0.0,2978.17138671875,1.0,278.8978881835937,282.9734191894531,297.0470886230469,301.0827941894531,293.1499938964844,293.1499938964844,278.8500061035156,37701.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900997757911682,1.0,0.0,0.0,3.607128620147705,3.6071524620056152,8.681935241838801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.84375,0.0,1498.5711669921875,1895.4371337890625,0.0,3412.883544921875,0.8946662545204163,1.0,0.0,3.0,1.0,0.0
17846760,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8903512358665466,0.4394528269767761,0.3972625434398651,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9984792470932008,0.6193205118179321,0.5863433480262756,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.901865005493164,0.4571287035942077,0.3207586705684662,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8676402568817139,0.4071793258190155,0.3876743018627167,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7229512929916382,0.2300159037113189,1.0484826564788818,284.90838623046875,284.95001220703125,301.11376953125,294.0000305175781,298.4269714355469,297.2555236816406,284.9096984863281,1.0,0.6137517094612122,0.4041095077991485,0.4041095077991485,1.0,1.0,-3.2908923625946045,0.9969893097877502,2.293903112411499,0.2554994821548462,0.8503557443618774,0.8503557443618774,0.0,163.84075927734375,141.0,61160.17578125,0.0,2950.893310546875,1.0,278.8580017089844,283.0014038085937,297.0245056152344,301.0048217773437,293.1499938964844,293.1499938964844,279.1499938964844,38605.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031454920768738,1.0,0.0,0.0,3.527080535888672,3.527103900909424,8.300878562295111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.044921875,0.0,1419.5042724609375,1895.4371337890625,0.0,3432.887451171875,0.8802859783172607,1.0,0.0,3.0,1.0,0.0
17846820,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9000899195671082,0.4397880136966705,0.397146612405777,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9990000128746032,0.6234944462776184,0.5715823173522949,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9140851497650146,0.4599800407886505,0.3224374651908874,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8777862191200256,0.4086098074913025,0.3886565268039703,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7305427193641663,0.2307626456022262,1.050390124320984,284.9891967773437,284.95001220703125,301.1142578125,293.97705078125,298.4307861328125,297.2665405273437,284.9873046875,1.0,0.6062502861022949,0.4033253490924835,0.4033253490924835,1.0,1.0,-3.265028238296509,0.985541582107544,2.279486656188965,0.2532288134098053,0.9253717660903932,0.9253717660903932,0.0,157.14862060546875,129.0,60206.37890625,0.0,2870.507568359375,1.0,279.1415710449219,283.1023254394531,296.9587707519531,300.8177490234375,293.1499938964844,293.1499938964844,278.8500061035156,33760.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960314989089966,1.0,0.0,0.0,3.6369473934173584,3.6369707584381104,8.826068551570643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.568359375,0.0,1501.998291015625,1895.4371337890625,0.0,3366.564697265625,0.9006583094596863,1.0,0.0,3.0,1.0,0.0
17846880,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9000899195671082,0.4397880136966705,0.397146612405777,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9990000128746032,0.6234944462776184,0.5715823173522949,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9140851497650146,0.4599800407886505,0.3224374651908874,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8777862191200256,0.4086098074913025,0.3886565268039703,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7305427193641663,0.2307626456022262,1.050390124320984,284.9891967773437,284.95001220703125,301.1142578125,293.97705078125,298.4307861328125,297.2665405273437,284.9873046875,1.0,0.6062502861022949,0.4033253490924835,0.4033253490924835,1.0,1.0,-3.265028238296509,0.985541582107544,2.279486656188965,0.2532288134098053,0.9253717660903932,0.9253717660903932,0.0,157.14862060546875,129.0,60206.37890625,0.0,2870.507568359375,1.0,279.1415710449219,283.1023254394531,296.9587707519531,300.8177490234375,293.1499938964844,293.1499938964844,278.8500061035156,33760.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960314989089966,1.0,0.0,0.0,3.6369473934173584,3.6369707584381104,8.826068551570643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.568359375,0.0,1501.998291015625,1895.4371337890625,0.0,3366.564697265625,0.9006583094596863,1.0,0.0,3.0,1.0,0.0
17846940,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9119907021522522,0.4392838776111603,0.3967660665512085,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.865966796875,0.9990000128746032,0.6275715827941895,0.5503869652748108,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9285171031951904,0.4612517356872558,0.3233238756656647,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8895057439804077,0.4090973436832428,0.3890719413757324,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7392398715019226,0.2310191839933395,1.0508904457092283,284.8656616210937,284.95001220703125,301.1138000488281,293.9618835449219,298.4356689453125,297.2768249511719,284.8700256347656,1.0,0.6011457443237305,0.4028234779834747,0.4028234779834747,1.0,1.0,-3.254781723022461,0.9807578921318054,2.2740237712860107,0.2475883811712265,0.825549840927124,0.825549840927124,0.0,150.1764373779297,129.0,60436.9453125,0.0,2798.5341796875,1.0,278.87969970703125,282.9753723144531,296.991943359375,300.9698486328125,293.1499938964844,293.1499938964844,278.8500061035156,40611.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025753140449524,1.0,0.0,0.0,3.521083354949951,3.5211069583892822,8.272674563158944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.095703125,0.0,1427.6993408203125,1895.4371337890625,0.0,3427.578369140625,0.8787021040916443,1.0,0.0,3.0,1.0,0.0
17847000,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.917597234249115,0.439048558473587,0.3963617384433746,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9990000128746032,0.6303488612174988,0.5410231947898865,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9351598620414734,0.4619998335838318,0.3237068951129913,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8948389887809753,0.409366250038147,0.3891720771789551,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7432133555412292,0.2311525046825409,1.0508623123168943,284.8952941894531,284.95001220703125,301.11328125,293.9532165527344,298.43963623046875,297.2849426269531,284.89569091796875,1.0,0.5978155732154846,0.4025411605834961,0.4025411605834961,1.0,1.0,-3.243584394454956,0.9760565161705016,2.2675278186798096,0.2453682124614715,0.8294172883033752,0.8294172883033752,0.0,146.965087890625,117.0,60140.74609375,0.0,2757.62451171875,1.0,278.85858154296875,283.0003662109375,296.9669494628906,300.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,39653.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902574062347412,1.0,0.0,0.0,3.469996452331543,3.4700193405151367,8.034360803321761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8935546875,0.0,1367.9617919921875,1895.4371337890625,0.0,3427.566650390625,0.8684943318367004,1.0,0.0,3.0,1.0,0.0
17847060,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9380072355270386,0.4394047260284424,0.396140456199646,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.6405470967292786,0.5109119415283203,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.957165777683258,0.4649349749088287,0.3253442049026489,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9138970375061036,0.4107809364795685,0.3900042772293091,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7573313117027283,0.2319783866405487,1.0523887872695925,284.9761047363281,284.95001220703125,301.11083984375,293.9285583496094,298.463134765625,297.3234558105469,284.97509765625,1.0,0.5879395008087158,0.4023031890392303,0.4023031890392303,1.0,1.0,-3.2119176387786865,0.9642527103424072,2.24766492843628,0.2405299544334411,0.8952755331993103,0.8952755331993103,0.0,137.1483154296875,135.0,58988.65234375,0.0,2639.320068359375,1.0,279.1408996582031,283.1073608398437,296.8985595703125,300.680908203125,293.1499938964844,293.1499938964844,279.45001220703125,34488.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929348587989807,1.0,0.0,0.0,3.5547468662261963,3.554769515991211,8.431612741333083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7822265625,0.0,1418.742431640625,1895.4371337890625,0.0,3337.642822265625,0.8827595114707947,1.0,0.0,3.0,1.0,0.0
17847120,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9380072355270386,0.4394047260284424,0.396140456199646,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.6405470967292786,0.5109119415283203,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.957165777683258,0.4649349749088287,0.3253442049026489,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9138970375061036,0.4107809364795685,0.3900042772293091,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7573313117027283,0.2319783866405487,1.0523887872695925,284.9761047363281,284.95001220703125,301.11083984375,293.9285583496094,298.463134765625,297.3234558105469,284.97509765625,1.0,0.5879395008087158,0.4023031890392303,0.4023031890392303,1.0,1.0,-3.2119176387786865,0.9642527103424072,2.24766492843628,0.2405299544334411,0.8952755331993103,0.8952755331993103,0.0,137.1483154296875,135.0,58988.65234375,0.0,2639.320068359375,1.0,279.1408996582031,283.1073608398437,296.8985595703125,300.680908203125,293.1499938964844,293.1499938964844,279.45001220703125,34488.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929348587989807,1.0,0.0,0.0,3.5547468662261963,3.554769515991211,8.431612741333083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7822265625,0.0,1418.742431640625,1895.4371337890625,0.0,3337.642822265625,0.8827595114707947,1.0,0.0,3.0,1.0,0.0
17847180,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9433125853538512,0.4401284754276275,0.3966422379016876,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.9990000128746032,0.651271402835846,0.5040565133094788,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.963923990726471,0.4682728350162506,0.327538251876831,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9200084805488586,0.4125645458698272,0.3915258347988128,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7618057727813721,0.2331896871328354,1.057050108909607,285.0485534667969,284.95001220703125,301.10699462890625,293.9031066894531,298.4901123046875,297.3646545410156,285.0461730957031,1.0,0.588106632232666,0.4020652174949646,0.4020652174949646,1.0,1.0,-3.214292526245117,0.9644855856895448,2.249806880950928,0.239446610212326,1.0,1.0,0.0,135.34461975097656,153.0,58607.94140625,0.0,2634.2353515625,1.0,279.44244384765625,283.1972961425781,296.8816223144531,300.6116027832031,293.1499938964844,293.1499938964844,279.1499938964844,31436.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859833478927612,1.0,0.0,0.0,3.734360456466675,3.734384536743164,9.305201729148392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.2060546875,0.0,1594.1339111328125,1895.4371337890625,0.0,3272.625,0.9208263158798218,1.0,0.0,3.0,1.0,0.0
17847240,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9433125853538512,0.4401284754276275,0.3966422379016876,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.9990000128746032,0.651271402835846,0.5040565133094788,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.963923990726471,0.4682728350162506,0.327538251876831,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9200084805488586,0.4125645458698272,0.3915258347988128,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7618057727813721,0.2331896871328354,1.057050108909607,285.0485534667969,284.95001220703125,301.10699462890625,293.9031066894531,298.4901123046875,297.3646545410156,285.0461730957031,1.0,0.588106632232666,0.4020652174949646,0.4020652174949646,1.0,1.0,-3.214292526245117,0.9644855856895448,2.249806880950928,0.239446610212326,1.0,1.0,0.0,135.34461975097656,153.0,58607.94140625,0.0,2634.2353515625,1.0,279.44244384765625,283.1972961425781,296.8816223144531,300.6116027832031,293.1499938964844,293.1499938964844,279.1499938964844,31436.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859833478927612,1.0,0.0,0.0,3.734360456466675,3.734384536743164,9.305201729148392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.2060546875,0.0,1594.1339111328125,1895.4371337890625,0.0,3272.625,0.9208263158798218,1.0,0.0,3.0,1.0,0.0
17847300,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9402120113372804,0.4398536086082458,0.3967758417129516,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9990000128746032,0.6548495292663574,0.5086078643798828,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9620205760002136,0.4694412052631378,0.3285934627056122,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9175002574920654,0.4130642712116241,0.3922723829746246,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7601773738861084,0.2335846424102783,1.0596957206726074,284.8999938964844,284.95001220703125,301.10455322265625,293.8901062011719,298.49468994140625,297.3720092773437,284.8950500488281,1.0,0.5907321572303772,0.4019462466239929,0.4019462466239929,1.0,1.0,-3.225264072418213,0.9680181741714478,2.2572460174560547,0.240371435880661,0.9134448170661926,0.9134448170661926,0.0,137.0313720703125,153.0,59899.36328125,0.0,2665.560546875,1.0,279.1958923339844,283.0264587402344,296.93438720703125,300.8538818359375,293.1499938964844,293.1499938964844,279.1499938964844,34974.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939891457557678,1.0,0.0,0.0,3.7485406398773193,3.748565435409546,9.376002481076284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.8173828125,0.0,1637.711181640625,1895.4371337890625,0.0,3347.4931640625,0.9248989820480348,1.0,0.0,3.0,1.0,0.0
17847360,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9333040118217468,0.4393143951892853,0.3964297771453857,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.9990000128746032,0.6570472121238708,0.517978847026825,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9566527605056764,0.4703797101974487,0.329347550868988,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9115281701087952,0.4133265316486358,0.3926789462566376,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7560416460037231,0.2337921410799026,1.0613856315612793,284.9040832519531,284.95001220703125,301.101806640625,293.8769226074219,298.4926452636719,297.3700256347656,284.9061889648437,1.0,0.5946015119552612,0.4017443656921386,0.4017443656921386,1.0,1.0,-3.239535331726074,0.9724882245063782,2.267047166824341,0.241516038775444,0.8980520963668823,0.8980520963668823,0.0,140.2008514404297,171.0,59951.98046875,0.0,2711.993408203125,1.0,279.156982421875,283.02978515625,296.9165954589844,300.8078308105469,293.1499938964844,293.1499938964844,279.45001220703125,37107.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980395197868347,1.0,0.0,0.0,3.698026418685913,3.698050975799561,9.12500865979382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.818359375,0.0,1595.65478515625,1895.4371337890625,0.0,3385.302734375,0.9167697429656982,1.0,0.0,3.0,1.0,0.0
17847420,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9162414073944092,0.4397200047969818,0.3966953754425049,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9990000128746032,0.659524142742157,0.543571949005127,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9420049786567688,0.4734878540039062,0.3314703106880188,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8972322940826416,0.4147596955299377,0.394057035446167,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.745447039604187,0.2346268445253372,1.065909504890442,285.04266357421875,284.95001220703125,301.09527587890625,293.8499755859375,298.48651123046875,297.3626403808594,285.04278564453125,1.0,0.6053571701049805,0.4013405740261078,0.4013405740261078,1.0,1.0,-3.2802603244781494,0.9856333136558532,2.294626951217652,0.2452517747879028,1.0,1.0,0.0,149.1885986328125,189.0,59738.8515625,0.0,2846.2822265625,1.0,279.4436340332031,283.173828125,296.8466796875,300.6554870605469,293.1499938964844,293.1499938964844,279.1499938964844,32977.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938287496566772,1.0,0.0,0.0,3.827587842941284,3.827613115310669,9.775603757589124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.08203125,0.0,1716.1461181640625,1895.4371337890625,0.0,3345.99462890625,0.942787766456604,1.0,0.0,3.0,1.0,0.0
17847480,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9162414073944092,0.4397200047969818,0.3966953754425049,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9990000128746032,0.659524142742157,0.543571949005127,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9420049786567688,0.4734878540039062,0.3314703106880188,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8972322940826416,0.4147596955299377,0.394057035446167,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.745447039604187,0.2346268445253372,1.065909504890442,285.04266357421875,284.95001220703125,301.09527587890625,293.8499755859375,298.48651123046875,297.3626403808594,285.04278564453125,1.0,0.6053571701049805,0.4013405740261078,0.4013405740261078,1.0,1.0,-3.2802603244781494,0.9856333136558532,2.294626951217652,0.2452517747879028,1.0,1.0,0.0,149.1885986328125,189.0,59738.8515625,0.0,2846.2822265625,1.0,279.4436340332031,283.173828125,296.8466796875,300.6554870605469,293.1499938964844,293.1499938964844,279.1499938964844,32977.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938287496566772,1.0,0.0,0.0,3.827587842941284,3.827613115310669,9.775603757589124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.08203125,0.0,1716.1461181640625,1895.4371337890625,0.0,3345.99462890625,0.942787766456604,1.0,0.0,3.0,1.0,0.0
17847540,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8966399431228638,0.4389736950397491,0.3967583179473877,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9990000128746032,0.6576666235923767,0.5774399638175964,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9223946928977966,0.4756704270839691,0.3335016369819641,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8798708915710449,0.4154858291149139,0.3953900337219238,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7324186563491821,0.2349192351102829,1.0700236558914185,284.9156494140625,284.95001220703125,301.0874938964844,293.8223571777344,298.4621887207031,297.3293151855469,284.9174194335937,1.0,0.618920087814331,0.4009368121623993,0.4009368121623993,1.0,1.0,-3.330052137374878,1.001870036125183,2.3281819820404053,0.2502397298812866,0.9290894865989684,0.9290894865989684,0.0,161.49179077148438,192.0,61429.19140625,0.0,3022.1884765625,1.0,279.1568603515625,283.0145568847656,296.8671569824219,300.8465270996094,293.1499938964844,293.1499938964844,278.8500061035156,36728.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065174460411072,1.0,0.0,0.0,3.804699659347534,3.804725408554077,9.659041779741528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.8603515625,0.0,1717.8717041015625,1895.4371337890625,0.0,3464.25634765625,0.9405563473701476,1.0,0.0,3.0,1.0,0.0
17847600,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8966399431228638,0.4389736950397491,0.3967583179473877,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9990000128746032,0.6576666235923767,0.5774399638175964,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9223946928977966,0.4756704270839691,0.3335016369819641,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8798708915710449,0.4154858291149139,0.3953900337219238,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7324186563491821,0.2349192351102829,1.0700236558914185,284.9156494140625,284.95001220703125,301.0874938964844,293.8223571777344,298.4621887207031,297.3293151855469,284.9174194335937,1.0,0.618920087814331,0.4009368121623993,0.4009368121623993,1.0,1.0,-3.330052137374878,1.001870036125183,2.3281819820404053,0.2502397298812866,0.9290894865989684,0.9290894865989684,0.0,161.49179077148438,192.0,61429.19140625,0.0,3022.1884765625,1.0,279.1568603515625,283.0145568847656,296.8671569824219,300.8465270996094,293.1499938964844,293.1499938964844,278.8500061035156,36728.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065174460411072,1.0,0.0,0.0,3.804699659347534,3.804725408554077,9.659041779741528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.8603515625,0.0,1717.8717041015625,1895.4371337890625,0.0,3464.25634765625,0.9405563473701476,1.0,0.0,3.0,1.0,0.0
17847660,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8822254538536072,0.4379227757453918,0.3960846364498138,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.9990000128746032,0.6531161665916443,0.6043799519538879,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9081526398658752,0.4775542616844177,0.3350251913070678,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8669326901435852,0.4158381819725036,0.396055519580841,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7224070429801941,0.2347711771726608,1.0711798667907717,284.889892578125,284.95001220703125,301.0784912109375,293.7940673828125,298.42626953125,297.2855529785156,284.8923645019531,1.0,0.6287543773651123,0.3994700014591217,0.3994700014591217,1.0,1.0,-3.365686655044556,1.0101792812347412,2.3555073738098145,0.2507974803447723,0.8553127646446228,0.8553127646446228,0.0,171.5818328857422,195.0,62045.32421875,0.0,3158.503662109375,1.0,278.8573608398437,282.9582824707031,296.8265380859375,300.8668518066406,293.1499938964844,293.1499938964844,279.1499938964844,40087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157402515411376,1.0,0.0,0.0,3.613532066345215,3.613556385040283,8.712787007425504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.63671875,0.0,1523.247802734375,1895.4371337890625,0.0,3549.7958984375,0.9009337425231934,1.0,0.0,3.0,1.0,0.0
17847720,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8822254538536072,0.4379227757453918,0.3960846364498138,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.9990000128746032,0.6531161665916443,0.6043799519538879,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9081526398658752,0.4775542616844177,0.3350251913070678,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8669326901435852,0.4158381819725036,0.396055519580841,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7224070429801941,0.2347711771726608,1.0711798667907717,284.889892578125,284.95001220703125,301.0784912109375,293.7940673828125,298.42626953125,297.2855529785156,284.8923645019531,1.0,0.6287543773651123,0.3994700014591217,0.3994700014591217,1.0,1.0,-3.365686655044556,1.0101792812347412,2.3555073738098145,0.2507974803447723,0.8553127646446228,0.8553127646446228,0.0,171.5818328857422,195.0,62045.32421875,0.0,3158.503662109375,1.0,278.8573608398437,282.9582824707031,296.8265380859375,300.8668518066406,293.1499938964844,293.1499938964844,279.1499938964844,40087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157402515411376,1.0,0.0,0.0,3.613532066345215,3.613556385040283,8.712787007425504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.63671875,0.0,1523.247802734375,1895.4371337890625,0.0,3549.7958984375,0.9009337425231934,1.0,0.0,3.0,1.0,0.0
17847780,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8714377284049988,0.4383412897586822,0.3964838981628418,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9958698749542236,0.6502017974853516,0.6166207790374756,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8984570503234863,0.480699747800827,0.3372456133365631,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8572612404823303,0.4171789884567261,0.3974029123783111,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.714396595954895,0.2351562827825546,1.0737078189849854,285.0086669921875,284.95001220703125,301.0682983398437,293.7651062011719,298.4043884277344,297.263671875,285.0075378417969,1.0,0.6360805034637451,0.3980031609535217,0.3980031609535217,1.0,1.0,-3.387793779373169,1.013619065284729,2.3741745948791504,0.2495741099119186,0.9582425355911256,0.9582425355911256,0.0,180.14442443847656,198.0,61557.83984375,0.0,3258.188232421875,1.0,279.14215087890625,283.08856201171875,296.7513122558594,300.682373046875,293.1499938964844,293.1499938964844,278.8500061035156,33545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909047544002533,1.0,0.0,0.0,3.729518175125122,3.7295427322387695,9.281085340262508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.662109375,0.0,1604.6864013671875,1895.4371337890625,0.0,3487.76220703125,0.9215378165245056,1.0,0.0,3.0,1.0,0.0
17847840,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8714377284049988,0.4383412897586822,0.3964838981628418,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9958698749542236,0.6502017974853516,0.6166207790374756,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8984570503234863,0.480699747800827,0.3372456133365631,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8572612404823303,0.4171789884567261,0.3974029123783111,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.714396595954895,0.2351562827825546,1.0737078189849854,285.0086669921875,284.95001220703125,301.0682983398437,293.7651062011719,298.4043884277344,297.263671875,285.0075378417969,1.0,0.6360805034637451,0.3980031609535217,0.3980031609535217,1.0,1.0,-3.387793779373169,1.013619065284729,2.3741745948791504,0.2495741099119186,0.9582425355911256,0.9582425355911256,0.0,180.14442443847656,198.0,61557.83984375,0.0,3258.188232421875,1.0,279.14215087890625,283.08856201171875,296.7513122558594,300.682373046875,293.1499938964844,293.1499938964844,278.8500061035156,33545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909047544002533,1.0,0.0,0.0,3.729518175125122,3.7295427322387695,9.281085340262508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.662109375,0.0,1604.6864013671875,1895.4371337890625,0.0,3487.76220703125,0.9215378165245056,1.0,0.0,3.0,1.0,0.0
17847900,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8660434484481812,0.4379710555076599,0.3966132998466491,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.9907716512680054,0.6493298411369324,0.6158677935600281,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8936371207237244,0.4818083941936493,0.338328868150711,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8524877429008484,0.4175207316875458,0.398087590932846,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7102053761482239,0.2351776510477066,1.075101375579834,284.87750244140625,284.95001220703125,301.06280517578125,293.7504272460937,298.3942565917969,297.2547607421875,284.87518310546875,1.0,0.6387157440185547,0.3972697556018829,0.3972697556018829,1.0,1.0,-3.3913042545318604,1.012726068496704,2.378578186035156,0.2478838562965393,0.8688726425170898,0.8688726425170898,0.0,184.3466186523437,198.0,62473.1640625,0.0,3290.09228515625,1.0,278.8958435058594,282.9400329589844,296.7887268066406,300.8886413574219,293.1499938964844,293.1499938964844,278.8500061035156,37624.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157073497772216,1.0,0.0,0.0,3.697429895401001,3.697454452514648,9.122065307565208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0009765625,0.0,1598.8955078125,1895.4371337890625,0.0,3549.49169921875,0.914911687374115,1.0,0.0,3.0,1.0,0.0
17847960,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8608986735343933,0.4374295771121979,0.3962718844413757,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.9859340190887452,0.6488269567489624,0.6153083443641663,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8891102075576782,0.4827726483345032,0.339106947183609,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8480396270751953,0.417705237865448,0.3984328508377075,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7060796022415161,0.2350969910621643,1.0755367279052734,284.90283203125,284.95001220703125,301.0570068359375,293.735595703125,298.38525390625,297.2469482421875,284.9044189453125,1.0,0.6408080458641052,0.396706610918045,0.396706610918045,1.0,1.0,-3.392096996307373,1.0113505125045776,2.380746364593506,0.2463080883026123,0.8648167252540588,0.8648167252540588,0.0,188.18321228027344,201.0,62154.9453125,0.0,3314.13427734375,1.0,278.8572998046875,282.9650573730469,296.7618713378906,300.80474853515625,293.1499938964844,293.1499938964844,279.1499938964844,38791.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180054068565368,1.0,0.0,0.0,3.614825487136841,3.614849805831909,8.719026141079667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.18359375,0.0,1515.0704345703125,1895.4371337890625,0.0,3570.739501953125,0.8997967839241028,1.0,0.0,3.0,1.0,0.0
