time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8550183176994324,0.437612235546112,0.3963421881198883,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.980254292488098,0.6498398780822754,0.6159405708312988,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8845435380935669,0.4858031272888183,0.3411576747894287,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8431092500686646,0.4189010858535766,0.3995444774627685,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7012797594070435,0.2354601770639419,1.0774141550064087,285.0057678222656,284.95001220703125,301.0445861816406,293.7054748535156,298.378662109375,297.2474365234375,285.0048522949219,1.0,0.6444187164306641,0.3955803513526916,0.3955803513526916,1.0,1.0,-3.3989932537078857,1.0104879140853882,2.388505220413208,0.2436935007572174,0.9586071372032166,0.9586071372032166,0.0,193.3472900390625,204.0,61473.85546875,0.0,3359.99267578125,1.0,279.14215087890625,283.0848083496094,296.6897888183594,300.61639404296875,293.1499938964844,293.1499938964844,278.8500061035156,33481.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112591743469238,1.0,0.0,0.0,3.7277169227600098,3.727741241455078,9.272122269976536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.419921875,0.0,1602.1173095703125,1895.4371337890625,0.0,3508.285888671875,0.9210392236709596,1.0,0.0,3.0,1.0,0.0
17848080,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8550183176994324,0.437612235546112,0.3963421881198883,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.980254292488098,0.6498398780822754,0.6159405708312988,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8845435380935669,0.4858031272888183,0.3411576747894287,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8431092500686646,0.4189010858535766,0.3995444774627685,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7012797594070435,0.2354601770639419,1.0774141550064087,285.0057678222656,284.95001220703125,301.0445861816406,293.7054748535156,298.378662109375,297.2474365234375,285.0048522949219,1.0,0.6444187164306641,0.3955803513526916,0.3955803513526916,1.0,1.0,-3.3989932537078857,1.0104879140853882,2.388505220413208,0.2436935007572174,0.9586071372032166,0.9586071372032166,0.0,193.3472900390625,204.0,61473.85546875,0.0,3359.99267578125,1.0,279.14215087890625,283.0848083496094,296.6897888183594,300.61639404296875,293.1499938964844,293.1499938964844,278.8500061035156,33481.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112591743469238,1.0,0.0,0.0,3.7277169227600098,3.727741241455078,9.272122269976536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.419921875,0.0,1602.1173095703125,1895.4371337890625,0.0,3508.285888671875,0.9210392236709596,1.0,0.0,3.0,1.0,0.0
17848140,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8513996005058289,0.4369309246540069,0.3961822688579559,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.9768118858337402,0.6500597596168518,0.6165621280670166,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.881923496723175,0.487324059009552,0.3425166308879852,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8402027487754822,0.4192608296871185,0.4002407193183899,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6984278559684753,0.2354684919118881,1.078673005104065,284.8817138671875,284.95001220703125,301.0350341796875,293.6834411621094,298.3695068359375,297.241943359375,284.8850402832031,1.0,0.6466748714447021,0.3947694301605224,0.3947694301605224,1.0,1.0,-3.403543472290039,1.0097023248672483,2.393841028213501,0.2419372946023941,0.8625458478927612,0.8625458478927612,0.0,196.57958984375,204.0,62197.95703125,0.0,3389.318115234375,1.0,278.8701171875,282.9454345703125,296.7198181152344,300.7856140136719,293.1499938964844,293.1499938964844,278.8500061035156,39168.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193643927574158,1.0,0.0,0.0,3.643954038619995,3.643978357315064,8.860108664521249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.98046875,0.0,1550.1234130859375,1895.4371337890625,0.0,3583.291259765625,0.9055360555648804,1.0,0.0,3.0,1.0,0.0
17848200,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8497920036315918,0.4366765022277832,0.3959416151046753,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.9752681851387024,0.6501626968383789,0.6166434288024902,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8807079195976257,0.4879250526428222,0.3429291546344757,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8389028310775757,0.4193792641162872,0.4003738760948181,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6971495747566223,0.2354502528905868,1.0787726640701294,284.901611328125,284.95001220703125,301.0311584472656,293.6748046875,298.3659362792969,297.2398681640625,284.903076171875,1.0,0.6474283337593079,0.3944540619850158,0.3944540619850158,1.0,1.0,-3.404127359390259,1.0089913606643677,2.3951361179351807,0.2410669475793838,0.8651098608970642,0.8651098608970642,0.0,197.88169860839844,207.0,62097.29296875,0.0,3398.25,1.0,278.8571472167969,282.9613037109375,296.7001037597656,300.738037109375,293.1499938964844,293.1499938964844,279.1499938964844,38734.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199997782707214,1.0,0.0,0.0,3.614781856536865,3.6148061752319336,8.718815820429882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7587890625,0.0,1514.6026611328125,1895.4371337890625,0.0,3589.156494140625,0.8997390866279602,1.0,0.0,3.0,1.0,0.0
17848260,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8464298844337463,0.436872124671936,0.3959533870220184,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9720744490623474,0.6516862511634827,0.617872953414917,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8787901997566223,0.4910467267036438,0.344987004995346,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8363122940063477,0.4205503165721893,0.4013878405094147,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6944791078567505,0.2358497232198715,1.0804966688156128,285.0052185058594,284.95001220703125,301.0167236328125,293.64361572265625,298.3619689941406,297.2433776855469,285.0043334960937,1.0,0.6501546502113342,0.3936835825443268,0.3936835825443268,1.0,1.0,-3.411378860473633,1.0092158317565918,2.402163028717041,0.2394694238901138,0.9586928486824036,0.9586928486824036,0.0,201.26226806640625,210.0,61421.140625,0.0,3434.8662109375,1.0,279.14215087890625,283.0816345214844,296.62774658203125,300.5501708984375,293.1499938964844,293.1499938964844,278.8500061035156,33473.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913225531578064,1.0,0.0,0.0,3.727491855621338,3.7275161743164062,9.271003023059166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6201171875,0.0,1601.79541015625,1895.4371337890625,0.0,3526.51318359375,0.9209823608398438,1.0,0.0,3.0,1.0,0.0
17848320,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8464298844337463,0.436872124671936,0.3959533870220184,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9720744490623474,0.6516862511634827,0.617872953414917,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8787901997566223,0.4910467267036438,0.344987004995346,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8363122940063477,0.4205503165721893,0.4013878405094147,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6944791078567505,0.2358497232198715,1.0804966688156128,285.0052185058594,284.95001220703125,301.0167236328125,293.64361572265625,298.3619689941406,297.2433776855469,285.0043334960937,1.0,0.6501546502113342,0.3936835825443268,0.3936835825443268,1.0,1.0,-3.411378860473633,1.0092158317565918,2.402163028717041,0.2394694238901138,0.9586928486824036,0.9586928486824036,0.0,201.26226806640625,210.0,61421.140625,0.0,3434.8662109375,1.0,279.14215087890625,283.0816345214844,296.62774658203125,300.5501708984375,293.1499938964844,293.1499938964844,278.8500061035156,33473.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913225531578064,1.0,0.0,0.0,3.727491855621338,3.7275161743164062,9.271003023059166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6201171875,0.0,1601.79541015625,1895.4371337890625,0.0,3526.51318359375,0.9209823608398438,1.0,0.0,3.0,1.0,0.0
17848380,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8425469994544983,0.4359474182128906,0.3955302834510803,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.9682928919792176,0.652141273021698,0.6187279224395752,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8763551712036133,0.4932476580142975,0.34678915143013,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8333223462104797,0.4210021495819092,0.4021580815315246,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6914688944816589,0.2358560115098953,1.0817809104919434,284.9015197753906,284.95001220703125,301.0013427734375,293.6119384765625,298.3507080078125,297.237060546875,284.9029846191406,1.0,0.6526936888694763,0.3929131329059601,0.3929131329059601,1.0,1.0,-3.4165456295013428,1.0087382793426514,2.4078073501586914,0.2378607243299484,0.865345299243927,0.865345299243927,0.0,204.8965606689453,213.0,62060.30859375,0.0,3468.18359375,1.0,278.8571472167969,282.9582824707031,296.6376342773437,300.6723937988281,293.1499938964844,293.1499938964844,279.1499938964844,38717.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220508933067322,1.0,0.0,0.0,3.61527681350708,3.615300893783569,8.721202675587847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.38671875,0.0,1515.0169677734375,1895.4371337890625,0.0,3608.0732421875,0.8998324275016785,1.0,0.0,3.0,1.0,0.0
17848440,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8425469994544983,0.4359474182128906,0.3955302834510803,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.9682928919792176,0.652141273021698,0.6187279224395752,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8763551712036133,0.4932476580142975,0.34678915143013,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8333223462104797,0.4210021495819092,0.4021580815315246,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6914688944816589,0.2358560115098953,1.0817809104919434,284.9015197753906,284.95001220703125,301.0013427734375,293.6119384765625,298.3507080078125,297.237060546875,284.9029846191406,1.0,0.6526936888694763,0.3929131329059601,0.3929131329059601,1.0,1.0,-3.4165456295013428,1.0087382793426514,2.4078073501586914,0.2378607243299484,0.865345299243927,0.865345299243927,0.0,204.8965606689453,213.0,62060.30859375,0.0,3468.18359375,1.0,278.8571472167969,282.9582824707031,296.6376342773437,300.6723937988281,293.1499938964844,293.1499938964844,279.1499938964844,38717.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220508933067322,1.0,0.0,0.0,3.61527681350708,3.615300893783569,8.721202675587847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.38671875,0.0,1515.0169677734375,1895.4371337890625,0.0,3608.0732421875,0.8998324275016785,1.0,0.0,3.0,1.0,0.0
17848500,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8408140540122986,0.4359743297100067,0.3953362107276916,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.9665756821632384,0.6528238654136658,0.6191434860229492,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.875352680683136,0.4947796463966369,0.34770667552948,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8319851756095886,0.4215067327022552,0.4025062918663025,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6900884509086609,0.2360065281391143,1.0822291374206543,285.0166931152344,284.95001220703125,300.9933166503906,293.5959167480469,298.3480834960937,297.2382507324219,285.0180969238281,1.0,0.6538695096969604,0.3925278782844543,0.3925278782844543,1.0,1.0,-3.4188666343688965,1.0084142684936523,2.410452365875244,0.2368943095207214,0.9455859661102296,0.9455859661102296,0.0,206.5536346435547,213.0,61228.81640625,0.0,3483.335693359375,1.0,279.1008605957031,283.0885314941406,296.5703430175781,300.44415283203125,293.1499938964844,293.1499938964844,279.1499938964844,34161.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166930913925172,1.0,0.0,0.0,3.66413688659668,3.66416072845459,8.958527928371041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.19140625,0.0,1535.1422119140625,1895.4371337890625,0.0,3558.609375,0.9087300300598145,1.0,0.0,3.0,1.0,0.0
17848560,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8398629426956177,0.4361408650875091,0.3955187201499939,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.9656902551651,0.6536715030670166,0.6199585795402527,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.875153660774231,0.4964482486248016,0.3488838374614715,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8313326835632324,0.4221436083316803,0.4031225144863128,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6893646717071533,0.2362562865018844,1.0834280252456665,285.0052795410156,284.95001220703125,300.9850769042969,293.5798034667969,298.3466186523437,297.2411804199219,285.00396728515625,1.0,0.6551597714424133,0.3921119570732116,0.3921119570732116,1.0,1.0,-3.4236629009246826,1.0088444948196411,2.414818286895752,0.2361772209405899,0.9589389562606812,0.9589389562606812,0.0,207.8246459960937,216.0,61382.48046875,0.0,3502.10400390625,1.0,279.1430053710937,283.0785827636719,296.5634155273437,300.4830017089844,293.1499938964844,293.1499938964844,278.8500061035156,33406.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152895212173462,1.0,0.0,0.0,3.7295241355896,3.729548454284668,9.281114898840316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.2412109375,0.0,1603.62451171875,1895.4371337890625,0.0,3545.62548828125,0.9211745262145996,1.0,0.0,3.0,1.0,0.0
17848620,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8364437818527222,0.4352084696292877,0.3950885832309723,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9622219204902648,0.654082715511322,0.6207821369171143,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8731955289840698,0.4987112581729889,0.350729376077652,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8287304639816284,0.4225595593452453,0.403856098651886,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6867212057113647,0.2362534701824188,1.084648609161377,284.9013061523437,284.95001220703125,300.96795654296875,293.5472412109375,298.3348999023437,297.2351989746094,284.9027709960937,1.0,0.657548725605011,0.3912800848484039,0.3912800848484039,1.0,1.0,-3.428715229034424,1.008129000663757,2.420586347579956,0.2343645542860031,0.8652936816215515,0.8652936816215515,0.0,211.21942138671875,219.0,62019.46875,0.0,3533.958740234375,1.0,278.8571472167969,282.9552917480469,296.5732116699219,300.6048889160156,293.1499938964844,293.1499938964844,279.1499938964844,38723.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924210488796234,1.0,0.0,0.0,3.6154944896698,3.615518569946289,8.722253141968395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.1474609375,0.0,1515.2999267578125,1895.4371337890625,0.0,3627.96337890625,0.8998779058456421,1.0,0.0,3.0,1.0,0.0
17848680,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8364437818527222,0.4352084696292877,0.3950885832309723,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9622219204902648,0.654082715511322,0.6207821369171143,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8731955289840698,0.4987112581729889,0.350729376077652,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8287304639816284,0.4225595593452453,0.403856098651886,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6867212057113647,0.2362534701824188,1.084648609161377,284.9013061523437,284.95001220703125,300.96795654296875,293.5472412109375,298.3348999023437,297.2351989746094,284.9027709960937,1.0,0.657548725605011,0.3912800848484039,0.3912800848484039,1.0,1.0,-3.428715229034424,1.008129000663757,2.420586347579956,0.2343645542860031,0.8652936816215515,0.8652936816215515,0.0,211.21942138671875,219.0,62019.46875,0.0,3533.958740234375,1.0,278.8571472167969,282.9552917480469,296.5732116699219,300.6048889160156,293.1499938964844,293.1499938964844,279.1499938964844,38723.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924210488796234,1.0,0.0,0.0,3.6154944896698,3.615518569946289,8.722253141968395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.1474609375,0.0,1515.2999267578125,1895.4371337890625,0.0,3627.96337890625,0.8998779058456421,1.0,0.0,3.0,1.0,0.0
17848740,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8340290784835815,0.4353870153427124,0.3950681984424591,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.959780752658844,0.6555395126342773,0.6219497323036194,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8722794055938721,0.5019791722297668,0.3528712391853332,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8269561529159546,0.4236646592617035,0.4047863185405731,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6848312020301819,0.2366431057453155,1.0862404108047483,285.00469970703125,284.95001220703125,300.95001220703125,293.5142822265625,298.33038330078125,297.2395324707031,285.0038452148437,1.0,0.6599203944206238,0.3904482126235962,0.3904482126235962,1.0,1.0,-3.435695171356201,1.00806987285614,2.4276251792907715,0.2325539588928222,0.9584649205207824,0.9584649205207824,0.0,214.0212860107422,222.0,61333.06640625,0.0,3567.052734375,1.0,279.14215087890625,283.0758361816406,296.49871826171875,300.4146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33487.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175041913986206,1.0,0.0,0.0,3.727628231048584,3.727652549743652,9.271680028177798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1162109375,0.0,1602.0595703125,1895.4371337890625,0.0,3566.108154296875,0.9210243225097656,1.0,0.0,3.0,1.0,0.0
17848800,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8340290784835815,0.4353870153427124,0.3950681984424591,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.959780752658844,0.6555395126342773,0.6219497323036194,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8722794055938721,0.5019791722297668,0.3528712391853332,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8269561529159546,0.4236646592617035,0.4047863185405731,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6848312020301819,0.2366431057453155,1.0862404108047483,285.00469970703125,284.95001220703125,300.95001220703125,293.5142822265625,298.33038330078125,297.2395324707031,285.0038452148437,1.0,0.6599203944206238,0.3904482126235962,0.3904482126235962,1.0,1.0,-3.435695171356201,1.00806987285614,2.4276251792907715,0.2325539588928222,0.9584649205207824,0.9584649205207824,0.0,214.0212860107422,222.0,61333.06640625,0.0,3567.052734375,1.0,279.14215087890625,283.0758361816406,296.49871826171875,300.4146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33487.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175041913986206,1.0,0.0,0.0,3.727628231048584,3.727652549743652,9.271680028177798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1162109375,0.0,1602.0595703125,1895.4371337890625,0.0,3566.108154296875,0.9210243225097656,1.0,0.0,3.0,1.0,0.0
17848860,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8308129906654358,0.4344417452812195,0.3946164548397064,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.9563667178153992,0.6558533310890198,0.6226819157600403,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8705341815948486,0.5042993426322937,0.3547509610652923,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8245024681091309,0.424040824174881,0.4054765105247497,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6823464035987854,0.2366292625665664,1.0873867273330688,284.9011535644531,284.95001220703125,300.9296875,293.4790344238281,298.3179016113281,297.2337646484375,284.902587890625,1.0,0.6622398495674133,0.3896127045154571,0.3896127045154571,1.0,1.0,-3.440511465072632,1.007243514060974,2.433267831802368,0.2306872606277465,0.8649957180023193,0.8649957180023193,0.0,217.36314392089844,225.0,61966.328125,0.0,3598.225830078125,1.0,278.8571472167969,282.9526062011719,296.5058898925781,300.5341796875,293.1499938964844,293.1499938964844,279.1499938964844,38734.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265468120574952,1.0,0.0,0.0,3.614801406860352,3.614825487136841,8.718909612071002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.142578125,0.0,1514.6259765625,1895.4371337890625,0.0,3649.448974609375,0.8997324705123901,1.0,0.0,3.0,1.0,0.0
17848920,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8308129906654358,0.4344417452812195,0.3946164548397064,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.9563667178153992,0.6558533310890198,0.6226819157600403,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8705341815948486,0.5042993426322937,0.3547509610652923,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8245024681091309,0.424040824174881,0.4054765105247497,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6823464035987854,0.2366292625665664,1.0873867273330688,284.9011535644531,284.95001220703125,300.9296875,293.4790344238281,298.3179016113281,297.2337646484375,284.902587890625,1.0,0.6622398495674133,0.3896127045154571,0.3896127045154571,1.0,1.0,-3.440511465072632,1.007243514060974,2.433267831802368,0.2306872606277465,0.8649957180023193,0.8649957180023193,0.0,217.36314392089844,225.0,61966.328125,0.0,3598.225830078125,1.0,278.8571472167969,282.9526062011719,296.5058898925781,300.5341796875,293.1499938964844,293.1499938964844,279.1499938964844,38734.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265468120574952,1.0,0.0,0.0,3.614801406860352,3.614825487136841,8.718909612071002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.142578125,0.0,1514.6259765625,1895.4371337890625,0.0,3649.448974609375,0.8997324705123901,1.0,0.0,3.0,1.0,0.0
17848980,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8285340666770935,0.434600830078125,0.3945800960063934,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.95395690202713,0.6572151780128479,0.6237558722496033,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8697717785835266,0.5076303482055664,0.356935441493988,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8228228092193604,0.4251062273979187,0.4063689410686493,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6805683970451355,0.2370056211948394,1.0889217853546145,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3117980957031,297.23828125,285.0030212402344,1.0,0.6645582318305969,0.3887771666049957,0.3887771666049957,1.0,1.0,-3.4472970962524414,1.0070850849151611,2.4402120113372803,0.2288268953561782,0.9573826193809508,0.9573826193809508,0.0,220.1326141357422,228.0,61259.13671875,0.0,3630.88916015625,1.0,279.1421203613281,283.07281494140625,296.42584228515625,300.3383483886719,293.1499938964844,293.1499938964844,278.8500061035156,33514.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201602339744568,1.0,0.0,0.0,3.7259950637817374,3.726019382476807,9.263558240490966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.9375,0.0,1600.390380859375,1895.4371337890625,0.0,3590.63720703125,0.9206729531288148,1.0,0.0,3.0,1.0,0.0
17849040,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8285340666770935,0.434600830078125,0.3945800960063934,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.95395690202713,0.6572151780128479,0.6237558722496033,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8697717785835266,0.5076303482055664,0.356935441493988,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8228228092193604,0.4251062273979187,0.4063689410686493,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6805683970451355,0.2370056211948394,1.0889217853546145,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3117980957031,297.23828125,285.0030212402344,1.0,0.6645582318305969,0.3887771666049957,0.3887771666049957,1.0,1.0,-3.4472970962524414,1.0070850849151611,2.4402120113372803,0.2288268953561782,0.9573826193809508,0.9573826193809508,0.0,220.1326141357422,228.0,61259.13671875,0.0,3630.88916015625,1.0,279.1421203613281,283.07281494140625,296.42584228515625,300.3383483886719,293.1499938964844,293.1499938964844,278.8500061035156,33514.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201602339744568,1.0,0.0,0.0,3.7259950637817374,3.726019382476807,9.263558240490966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.9375,0.0,1600.390380859375,1895.4371337890625,0.0,3590.63720703125,0.9206729531288148,1.0,0.0,3.0,1.0,0.0
17849100,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8273445963859558,0.4341937303543091,0.394548088312149,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.952690601348877,0.6574299931526184,0.6243063807487488,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8693392872810364,0.508879542350769,0.3580301403999328,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8219559788703918,0.4253474771976471,0.4068429470062256,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6796790361404419,0.2370426058769226,1.0898629426956177,284.8750305175781,284.95001220703125,300.8923034667969,293.4188842773437,298.30535888671875,297.23638916015625,284.8729248046875,1.0,0.6657670140266418,0.388359397649765,0.388359397649765,1.0,1.0,-3.45094633102417,1.0070805549621582,2.443866014480591,0.2280508130788803,0.8682838678359985,0.8682838678359985,0.0,221.6026611328125,228.0,62183.1484375,0.0,3648.378173828125,1.0,278.8959655761719,282.9256591796875,296.4577941894531,300.53765869140625,293.1499938964844,293.1499938964844,278.8500061035156,37621.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269063472747804,1.0,0.0,0.0,3.693439722061157,3.693464517593384,9.102387821258162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.111328125,0.0,1594.3121337890625,1895.4371337890625,0.0,3652.75244140625,0.9140220284461976,1.0,0.0,3.0,1.0,0.0
17849160,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8254539370536804,0.4336389601230621,0.3941123485565185,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.9505681991577148,0.6574453711509705,0.624407172203064,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8681853413581848,0.5100031495094299,0.3588525354862213,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8204604983329773,0.4254405796527862,0.4070197939872741,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6781991124153137,0.2369737774133682,1.0899906158447266,284.900634765625,284.95001220703125,300.8781433105469,293.3970947265625,298.29742431640625,297.2327575683594,284.90216064453125,1.0,0.6668301820755005,0.3879512548446655,0.3879512548446655,1.0,1.0,-3.451901197433472,1.0061935186386108,2.4457077980041504,0.2269492894411087,0.8637029528617859,0.8637029528617859,0.0,223.4591064453125,231.0,61861.6484375,0.0,3661.640625,1.0,278.8573303222656,282.9501647949219,296.4252624511719,300.44873046875,293.1499938964844,293.1499938964844,279.1499938964844,38803.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294574856758118,1.0,0.0,0.0,3.6108479499816895,3.6108720302581774,8.699848308424407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.8974609375,0.0,1510.796875,1895.4371337890625,0.0,3676.16748046875,0.8988998532295227,1.0,0.0,3.0,1.0,0.0
17849220,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8232578635215759,0.4337739646434784,0.3940567970275879,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.948173463344574,0.6587252616882324,0.6254054307937622,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8675338625907898,0.5133912563323975,0.3610762655735016,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8188328146934509,0.4264636635780334,0.407873123884201,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6764963865280151,0.23732990026474,1.0914382934570312,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2895812988281,297.2374267578125,285.0018310546875,1.0,0.6691054105758667,0.3871349394321441,0.3871349394321441,1.0,1.0,-3.458468198776245,1.0059958696365356,2.45247220993042,0.2251057475805282,0.9550926685333252,0.9550926685333252,0.0,226.221923828125,234.0,61134.078125,0.0,3693.948486328125,1.0,279.14208984375,283.06988525390625,296.3378295898437,300.24371337890625,293.1499938964844,293.1499938964844,278.8500061035156,33554.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231948256492616,1.0,0.0,0.0,3.7210988998413086,3.721123218536377,9.239228688784352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.2841796875,0.0,1595.0660400390625,1895.4371337890625,0.0,3618.6123046875,0.9195979237556458,1.0,0.0,3.0,1.0,0.0
17849280,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8232578635215759,0.4337739646434784,0.3940567970275879,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.948173463344574,0.6587252616882324,0.6254054307937622,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8675338625907898,0.5133912563323975,0.3610762655735016,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8188328146934509,0.4264636635780334,0.407873123884201,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6764963865280151,0.23732990026474,1.0914382934570312,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2895812988281,297.2374267578125,285.0018310546875,1.0,0.6691054105758667,0.3871349394321441,0.3871349394321441,1.0,1.0,-3.458468198776245,1.0059958696365356,2.45247220993042,0.2251057475805282,0.9550926685333252,0.9550926685333252,0.0,226.221923828125,234.0,61134.078125,0.0,3693.948486328125,1.0,279.14208984375,283.06988525390625,296.3378295898437,300.24371337890625,293.1499938964844,293.1499938964844,278.8500061035156,33554.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231948256492616,1.0,0.0,0.0,3.7210988998413086,3.721123218536377,9.239228688784352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.2841796875,0.0,1595.0660400390625,1895.4371337890625,0.0,3618.6123046875,0.9195979237556458,1.0,0.0,3.0,1.0,0.0
17849340,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8210002779960632,0.4329728782176971,0.3937521278858185,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.9456511735916138,0.6588435173034668,0.6259649395942688,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.866504430770874,0.5153110027313232,0.36269411444664,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8171135783195496,0.4267010390758514,0.4084294736385345,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6747934222221375,0.2372968792915344,1.092419147491455,284.8880920410156,284.95001220703125,300.82080078125,293.3124389648437,298.2768249511719,297.2330322265625,284.8911437988281,1.0,0.6709272861480713,0.3864818811416626,0.3864818811416626,1.0,1.0,-3.4625792503356934,1.00543475151062,2.4571447372436523,0.2236951738595962,0.8608279824256897,0.8608279824256897,0.0,228.81100463867188,234.0,61778.51171875,0.0,3719.301513671875,1.0,278.86505126953125,282.93878173828125,296.3492126464844,300.38214111328125,293.1499938964844,293.1499938964844,278.8500061035156,39282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320895075798036,1.0,0.0,0.0,3.621281385421753,3.621305704116821,8.750196798246179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.64453125,0.0,1525.8154296875,1895.4371337890625,0.0,3700.279052734375,0.9011346101760864,1.0,0.0,3.0,1.0,0.0
17849400,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8202638626098633,0.4327949285507202,0.3935698270797729,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.944805145263672,0.6588758230209351,0.6259793639183044,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8660748600959778,0.5158135890960693,0.3630267977714538,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8165255784988403,0.4267559647560119,0.40848308801651,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6742202639579773,0.2372782230377197,1.0924159288406372,284.9007873535156,284.95001220703125,300.8138427734375,293.302490234375,298.27362060546875,297.2320861816406,284.90216064453125,1.0,0.6713348627090454,0.3863186240196228,0.3863186240196228,1.0,1.0,-3.4628374576568604,1.0050369501113892,2.4578006267547607,0.223219946026802,0.8619343638420105,0.8619343638420105,0.0,229.54737854003903,237.0,61709.84375,0.0,3724.2919921875,1.0,278.8572082519531,282.9484558105469,296.3309326171875,300.3453674316406,293.1499938964844,293.1499938964844,279.1499938964844,38827.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932564616203308,1.0,0.0,0.0,3.6035797595977774,3.603603839874268,8.664860615681391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2041015625,0.0,1503.0184326171875,1895.4371337890625,0.0,3704.6259765625,0.8973167538642883,1.0,0.0,3.0,1.0,0.0
17849460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8181259632110596,0.4329070746898651,0.3934981822967529,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.942433774471283,0.6600742340087891,0.6269051432609558,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8655242919921875,0.5192563533782959,0.3652897179126739,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8149347305297852,0.4277372062206268,0.4092990458011627,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6725879311561584,0.237614631652832,1.0937795639038086,285.0015869140625,284.95001220703125,300.7776184082031,293.2513732910156,298.264404296875,297.2368469238281,285.000732421875,1.0,0.6735700964927673,0.3855351209640503,0.3855351209640503,1.0,1.0,-3.469199180603028,1.0048441886901855,2.464354991912842,0.2214344292879104,0.9520294070243835,0.9520294070243835,0.0,232.3052673339844,240.0,60963.40625,0.0,3756.271728515625,1.0,279.1420288085937,283.0674743652344,296.238037109375,300.1336364746094,293.1499938964844,293.1499938964844,278.8500061035156,33583.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263067245483398,1.0,0.0,0.0,3.712909460067749,3.7129335403442383,9.198604971061286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.7841796875,0.0,1585.8983154296875,1895.4371337890625,0.0,3647.24267578125,0.9177711009979248,1.0,0.0,3.0,1.0,0.0
17849520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8181259632110596,0.4329070746898651,0.3934981822967529,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.942433774471283,0.6600742340087891,0.6269051432609558,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8655242919921875,0.5192563533782959,0.3652897179126739,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8149347305297852,0.4277372062206268,0.4092990458011627,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6725879311561584,0.237614631652832,1.0937795639038086,285.0015869140625,284.95001220703125,300.7776184082031,293.2513732910156,298.264404296875,297.2368469238281,285.000732421875,1.0,0.6735700964927673,0.3855351209640503,0.3855351209640503,1.0,1.0,-3.469199180603028,1.0048441886901855,2.464354991912842,0.2214344292879104,0.9520294070243835,0.9520294070243835,0.0,232.3052673339844,240.0,60963.40625,0.0,3756.271728515625,1.0,279.1420288085937,283.0674743652344,296.238037109375,300.1336364746094,293.1499938964844,293.1499938964844,278.8500061035156,33583.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263067245483398,1.0,0.0,0.0,3.712909460067749,3.7129335403442383,9.198604971061286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.7841796875,0.0,1585.8983154296875,1895.4371337890625,0.0,3647.24267578125,0.9177711009979248,1.0,0.0,3.0,1.0,0.0
17849580,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8151846528053284,0.431913286447525,0.3929944038391113,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.9390998482704164,0.6601454615592957,0.6274023652076721,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.86418217420578,0.5217258334159851,0.3672724068164825,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8126633763313293,0.4279890656471252,0.4098694622516632,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6704018115997314,0.2375450134277343,1.094672918319702,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,298.2472839355469,297.23162841796875,284.9024353027344,1.0,0.6757588982582092,0.3847516179084778,0.3847516179084778,1.0,1.0,-3.4733457565307617,1.003890872001648,2.469454765319824,0.2196109294891357,0.8596378564834595,0.8596378564834595,0.0,235.62950134277344,243.0,61513.60546875,0.0,3786.2197265625,1.0,278.8572998046875,282.947509765625,296.22674560546875,300.2289428710937,293.1499938964844,293.1499938964844,279.1499938964844,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356974959373474,1.0,0.0,0.0,3.593085765838623,3.5931098461151123,8.614468356427096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.9765625,0.0,1491.830810546875,1895.4371337890625,0.0,3733.25146484375,0.8950206637382507,1.0,0.0,3.0,1.0,0.0
17849640,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8151846528053284,0.431913286447525,0.3929944038391113,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.9390998482704164,0.6601454615592957,0.6274023652076721,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.86418217420578,0.5217258334159851,0.3672724068164825,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8126633763313293,0.4279890656471252,0.4098694622516632,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6704018115997314,0.2375450134277343,1.094672918319702,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,298.2472839355469,297.23162841796875,284.9024353027344,1.0,0.6757588982582092,0.3847516179084778,0.3847516179084778,1.0,1.0,-3.4733457565307617,1.003890872001648,2.469454765319824,0.2196109294891357,0.8596378564834595,0.8596378564834595,0.0,235.62950134277344,243.0,61513.60546875,0.0,3786.2197265625,1.0,278.8572998046875,282.947509765625,296.22674560546875,300.2289428710937,293.1499938964844,293.1499938964844,279.1499938964844,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356974959373474,1.0,0.0,0.0,3.593085765838623,3.5931098461151123,8.614468356427096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.9765625,0.0,1491.830810546875,1895.4371337890625,0.0,3733.25146484375,0.8950206637382507,1.0,0.0,3.0,1.0,0.0
17849700,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8138108849525452,0.4318955242633819,0.3927664458751678,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9375388026237488,0.6606226563453674,0.6276271343231201,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.863629937171936,0.5234107375144958,0.368288516998291,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8115916848182678,0.4283963739871979,0.4101240336894989,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6693587303161621,0.2376572638750076,1.0949422121047974,285.0135192871094,284.95001220703125,300.718994140625,293.1709899902344,298.2415771484375,297.2332763671875,285.0146484375,1.0,0.67679363489151,0.3843598663806915,0.3843598663806915,1.0,1.0,-3.475187063217163,1.0033411979675293,2.471845865249634,0.2185414433479309,0.9375392198562622,0.9375392198562622,0.0,237.1856384277344,243.0,60648.58203125,0.0,3800.02783203125,1.0,279.1003112792969,283.0755615234375,296.1479187011719,299.9879150390625,293.1499938964844,293.1499938964844,279.1499938964844,34241.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305832386016846,1.0,0.0,0.0,3.640911340713501,3.640934944152832,8.845318575367855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.5478515625,0.0,1509.9571533203125,1895.4371337890625,0.0,3686.486083984375,0.9035913348197936,1.0,0.0,3.0,1.0,0.0
17849760,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8130629062652588,0.4320015609264374,0.3928990066051483,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9367411136627196,0.6612580418586731,0.6282452344894409,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8637069463729858,0.5252174139022827,0.3695657551288605,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8110814690589905,0.4289275109767914,0.4106432199478149,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6688255667686462,0.2378622442483902,1.0959466695785522,285.00067138671875,284.95001220703125,300.69842529296875,293.14337158203125,298.23687744140625,297.2364501953125,284.9993591308594,1.0,0.6779540181159973,0.3839695751667022,0.3839695751667022,1.0,1.0,-3.479456663131714,1.003602147102356,2.4758546352386475,0.2177910953760147,0.9485411047935486,0.9485411047935486,0.0,238.39212036132807,246.0,60760.0546875,0.0,3817.802001953125,1.0,279.1428527832031,283.06524658203125,296.1291198730469,300.01190185546875,293.1499938964844,293.1499938964844,278.8500061035156,33530.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293711185455322,1.0,0.0,0.0,3.704001665115357,3.7040257453918457,9.154521194432164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.9150390625,0.0,1575.3284912109375,1895.4371337890625,0.0,3675.37548828125,0.915495753288269,1.0,0.0,3.0,1.0,0.0
17849820,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8101470470428467,0.4309931993484497,0.3923852443695068,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.933466911315918,0.661247193813324,0.6286696791648865,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8624802827835083,0.5277279615402222,0.3715812563896179,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8088349103927612,0.4291393458843231,0.4111785292625427,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6667336225509644,0.2377761751413345,1.0967718362808228,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.21881103515625,297.2312927246094,284.9029235839844,1.0,0.6801043748855591,0.3831889629364013,0.3831889629364013,1.0,1.0,-3.483419418334961,1.002579689025879,2.480839729309082,0.2159490436315536,0.8569952249526978,0.8569952249526978,0.0,241.7091064453125,249.0,61284.734375,0.0,3847.40087890625,1.0,278.8573913574219,282.9470520019531,296.1157531738281,300.1031494140625,293.1499938964844,293.1499938964844,279.1499938964844,38885.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93880033493042,1.0,0.0,0.0,3.580235719680786,3.5802595615386963,8.552961503482948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1181640625,0.0,1478.104248046875,1895.4371337890625,0.0,3761.530517578125,0.8921951055526733,1.0,0.0,3.0,1.0,0.0
