time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8101470470428467,0.4309931993484497,0.3923852443695068,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.933466911315918,0.661247193813324,0.6286696791648865,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8624802827835083,0.5277279615402222,0.3715812563896179,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8088349103927612,0.4291393458843231,0.4111785292625427,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6667336225509644,0.2377761751413345,1.0967718362808228,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.21881103515625,297.2312927246094,284.9029235839844,1.0,0.6801043748855591,0.3831889629364013,0.3831889629364013,1.0,1.0,-3.483419418334961,1.002579689025879,2.480839729309082,0.2159490436315536,0.8569952249526978,0.8569952249526978,0.0,241.7091064453125,249.0,61284.734375,0.0,3847.40087890625,1.0,278.8573913574219,282.9470520019531,296.1157531738281,300.1031494140625,293.1499938964844,293.1499938964844,279.1499938964844,38885.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93880033493042,1.0,0.0,0.0,3.580235719680786,3.5802595615386963,8.552961503482948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1181640625,0.0,1478.104248046875,1895.4371337890625,0.0,3761.530517578125,0.8921951055526733,1.0,0.0,3.0,1.0,0.0
17849940,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8080340623855591,0.43105548620224,0.3922791481018066,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9311546683311462,0.6622697114944458,0.6294406652450562,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8620915412902832,0.5312594175338745,0.3739095330238342,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8072661757469177,0.4300348162651062,0.411919355392456,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6652272939682007,0.2380756139755249,1.0979846715927124,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2075500488281,297.2361145019531,284.99859619140625,1.0,0.682263195514679,0.3824083209037781,0.3824083209037781,1.0,1.0,-3.4893603324890137,1.0022199153900146,2.487140417098999,0.214107796549797,0.9444385170936584,0.9444385170936584,0.0,244.4647216796875,252.0,60525.94921875,0.0,3878.701171875,1.0,279.1418762207031,283.0637512207031,296.0164794921875,299.8838195800781,293.1499938964844,293.1499938964844,278.8500061035156,33614.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932469129562378,1.0,0.0,0.0,3.6895384788513184,3.689562320709229,9.083167924472946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2060546875,0.0,1559.560791015625,1895.4371337890625,0.0,3703.752685546875,0.9125305414199828,1.0,0.0,3.0,1.0,0.0
17850000,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8080340623855591,0.43105548620224,0.3922791481018066,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9311546683311462,0.6622697114944458,0.6294406652450562,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8620915412902832,0.5312594175338745,0.3739095330238342,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8072661757469177,0.4300348162651062,0.411919355392456,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6652272939682007,0.2380756139755249,1.0979846715927124,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2075500488281,297.2361145019531,284.99859619140625,1.0,0.682263195514679,0.3824083209037781,0.3824083209037781,1.0,1.0,-3.4893603324890137,1.0022199153900146,2.487140417098999,0.214107796549797,0.9444385170936584,0.9444385170936584,0.0,244.4647216796875,252.0,60525.94921875,0.0,3878.701171875,1.0,279.1418762207031,283.0637512207031,296.0164794921875,299.8838195800781,293.1499938964844,293.1499938964844,278.8500061035156,33614.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932469129562378,1.0,0.0,0.0,3.6895384788513184,3.689562320709229,9.083167924472946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2060546875,0.0,1559.560791015625,1895.4371337890625,0.0,3703.752685546875,0.9125305414199828,1.0,0.0,3.0,1.0,0.0
17850060,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8050774931907654,0.4300337731838226,0.3917410969734192,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.927923321723938,0.6621743440628052,0.629774808883667,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8609432578086853,0.5338048934936523,0.3759427964687347,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8050028681755066,0.4302069544792175,0.4124103784561157,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6632062792778015,0.2379736006259918,1.098721981048584,284.90234375,284.95001220703125,300.56695556640625,292.9725952148437,298.1888122558594,297.23101806640625,284.903564453125,1.0,0.6843724250793457,0.3816225826740265,0.3816225826740265,1.0,1.0,-3.49304723739624,1.001075267791748,2.491971969604492,0.2122094631195068,0.8541860580444336,0.8541860580444336,0.0,247.78961181640625,255.0,61034.12109375,0.0,3907.798583984375,1.0,278.85748291015625,282.94708251953125,296.0009155273437,299.9715881347656,293.1499938964844,293.1499938964844,279.1499938964844,38896.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418205618858336,1.0,0.0,0.0,3.565768241882324,3.565791845321656,8.483977467221848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5244140625,0.0,1462.630859375,1895.4371337890625,0.0,3788.98583984375,0.8890089988708496,1.0,0.0,3.0,1.0,0.0
17850120,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8050774931907654,0.4300337731838226,0.3917410969734192,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.927923321723938,0.6621743440628052,0.629774808883667,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8609432578086853,0.5338048934936523,0.3759427964687347,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8050028681755066,0.4302069544792175,0.4124103784561157,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6632062792778015,0.2379736006259918,1.098721981048584,284.90234375,284.95001220703125,300.56695556640625,292.9725952148437,298.1888122558594,297.23101806640625,284.903564453125,1.0,0.6843724250793457,0.3816225826740265,0.3816225826740265,1.0,1.0,-3.49304723739624,1.001075267791748,2.491971969604492,0.2122094631195068,0.8541860580444336,0.8541860580444336,0.0,247.78961181640625,255.0,61034.12109375,0.0,3907.798583984375,1.0,278.85748291015625,282.94708251953125,296.0009155273437,299.9715881347656,293.1499938964844,293.1499938964844,279.1499938964844,38896.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418205618858336,1.0,0.0,0.0,3.565768241882324,3.565791845321656,8.483977467221848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5244140625,0.0,1462.630859375,1895.4371337890625,0.0,3788.98583984375,0.8890089988708496,1.0,0.0,3.0,1.0,0.0
17850180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8029628992080688,0.4300718903541565,0.3916190266609192,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.925654947757721,0.6631045937538147,0.6304649710655212,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8606212139129639,0.537369430065155,0.3782967031002044,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8034431338310242,0.431060254573822,0.4131146371364593,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6617589592933655,0.2382558733224868,1.099866509437561,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2357788085937,284.99761962890625,1.0,0.6864935159683228,0.3808368146419525,0.3808368146419525,1.0,1.0,-3.498776912689209,1.0006115436553955,2.498165369033813,0.2103208154439926,0.9402456283569336,0.9402456283569336,0.0,250.5438842773437,258.0,60277.078125,0.0,3938.73291015625,1.0,279.1417541503906,283.0624389648437,295.900634765625,299.751220703125,293.1499938964844,293.1499938964844,278.8500061035156,33619.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935395359992981,1.0,0.0,0.0,3.675466775894165,3.675490617752075,9.014015631692018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0205078125,0.0,1543.750732421875,1895.4371337890625,0.0,3730.494140625,0.9093676209449768,1.0,0.0,3.0,1.0,0.0
17850240,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8029628992080688,0.4300718903541565,0.3916190266609192,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.925654947757721,0.6631045937538147,0.6304649710655212,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8606212139129639,0.537369430065155,0.3782967031002044,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8034431338310242,0.431060254573822,0.4131146371364593,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6617589592933655,0.2382558733224868,1.099866509437561,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2357788085937,284.99761962890625,1.0,0.6864935159683228,0.3808368146419525,0.3808368146419525,1.0,1.0,-3.498776912689209,1.0006115436553955,2.498165369033813,0.2103208154439926,0.9402456283569336,0.9402456283569336,0.0,250.5438842773437,258.0,60277.078125,0.0,3938.73291015625,1.0,279.1417541503906,283.0624389648437,295.900634765625,299.751220703125,293.1499938964844,293.1499938964844,278.8500061035156,33619.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935395359992981,1.0,0.0,0.0,3.675466775894165,3.675490617752075,9.014015631692018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0205078125,0.0,1543.750732421875,1895.4371337890625,0.0,3730.494140625,0.9093676209449768,1.0,0.0,3.0,1.0,0.0
17850300,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8018288016319275,0.4296100437641144,0.3915304541587829,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.924443781375885,0.6630955338478088,0.6308048963546753,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8603838682174683,0.5387036204338074,0.3794577717781067,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8026163578033447,0.4311894178390503,0.4134839177131653,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6610215902328491,0.238243967294693,1.1005915403366089,284.8743591308594,284.95001220703125,300.49755859375,292.885986328125,298.1679382324219,297.23394775390625,284.87322998046875,1.0,0.6875985264778137,0.3804439604282379,0.3804439604282379,1.0,1.0,-3.5017991065979004,1.0004212856292725,2.501377582550049,0.2095197737216949,0.8528845906257629,0.8528845906257629,0.0,252.02378845214844,258.0,61106.19921875,0.0,3955.237060546875,1.0,278.897705078125,282.9215393066406,295.9248046875,299.9355773925781,293.1499938964844,293.1499938964844,278.8500061035156,38093.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421483874320984,1.0,0.0,0.0,3.633448600769043,3.6334729194641113,8.809096243567183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.099609375,0.0,1530.4261474609375,1895.4371337890625,0.0,3791.961669921875,0.9008037447929382,1.0,0.0,3.0,1.0,0.0
17850360,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8000571131706238,0.4290390610694885,0.3910661935806274,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.922501027584076,0.6629242897033691,0.6307154893875122,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8595554232597351,0.5399425029754639,0.3803480565547943,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8012250661849976,0.4311950802803039,0.4135678112506866,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.659816324710846,0.2381396144628524,1.1005330085754397,284.9029235839844,284.95001220703125,300.47412109375,292.85723876953125,298.1579284667969,297.2307434082031,284.9042053222656,1.0,0.6885630488395691,0.3800632059574127,0.3800632059574127,1.0,1.0,-3.5022363662719727,0.9994102716445924,2.50282621383667,0.2084236145019531,0.8511044383049011,0.8511044383049011,0.0,253.86720275878903,261.0,60767.7734375,0.0,3967.3779296875,1.0,278.8578491210937,282.9474182128906,295.8851928710937,299.838134765625,293.1499938964844,293.1499938964844,279.1499938964844,38922.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446694254875184,1.0,0.0,0.0,3.5502195358276367,3.550243139266968,8.410149803239619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4453125,0.0,1446.2369384765625,1895.4371337890625,0.0,3814.815673828125,0.8855562210083008,1.0,0.0,3.0,1.0,0.0
17850420,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7979974746704102,0.4290530085563659,0.3909281194210052,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.920286238193512,0.6637598872184753,0.6313228607177734,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8592885732650757,0.5435299873352051,0.3827206790447235,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7997032403945923,0.4320072531700134,0.4142367541790008,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6584243178367615,0.2384055852890014,1.101614236831665,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1459045410156,297.2354431152344,284.9967956542969,1.0,0.6906470656394958,0.3793016970157623,0.3793016970157623,1.0,1.0,-3.507751226425171,0.998931646347046,2.508819580078125,0.206577867269516,0.9360522031784058,0.9360522031784058,0.0,256.6217346191406,264.0,60021.890625,0.0,3997.93310546875,1.0,279.1416320800781,283.0614624023437,295.78546142578125,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,33618.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381373524665833,1.0,0.0,0.0,3.660668134689331,3.660691738128662,8.941574378695805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.3857421875,0.0,1527.197509765625,1895.4371337890625,0.0,3755.49462890625,0.9060412645339966,1.0,0.0,3.0,1.0,0.0
17850480,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7979974746704102,0.4290530085563659,0.3909281194210052,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.920286238193512,0.6637598872184753,0.6313228607177734,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8592885732650757,0.5435299873352051,0.3827206790447235,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7997032403945923,0.4320072531700134,0.4142367541790008,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6584243178367615,0.2384055852890014,1.101614236831665,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1459045410156,297.2354431152344,284.9967956542969,1.0,0.6906470656394958,0.3793016970157623,0.3793016970157623,1.0,1.0,-3.507751226425171,0.998931646347046,2.508819580078125,0.206577867269516,0.9360522031784058,0.9360522031784058,0.0,256.6217346191406,264.0,60021.890625,0.0,3997.93310546875,1.0,279.1416320800781,283.0614624023437,295.78546142578125,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,33618.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381373524665833,1.0,0.0,0.0,3.660668134689331,3.660691738128662,8.941574378695805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.3857421875,0.0,1527.197509765625,1895.4371337890625,0.0,3755.49462890625,0.9060412645339966,1.0,0.0,3.0,1.0,0.0
17850540,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7955594658851624,0.4281131327152252,0.3904647529125213,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9176547527313232,0.663512647151947,0.6315146684646606,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8584607243537903,0.5457874536514282,0.3845610618591308,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7978492379188538,0.4320887923240661,0.4146360158920288,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6568225622177124,0.2382921129465103,1.1022424697875977,284.89947509765625,284.95001220703125,300.38543701171875,292.7507629394531,298.1290283203125,297.2308349609375,284.90106201171875,1.0,0.6924545764923096,0.3786315619945526,0.3786315619945526,1.0,1.0,-3.5108835697174072,0.9979248642921448,2.5129587650299072,0.2049650847911834,0.84918612241745,0.84918612241745,0.0,259.5200500488281,264.0,60552.71484375,0.0,4023.314208984375,1.0,278.8625183105469,282.9447326660156,295.782958984375,299.72723388671875,293.1499938964844,293.1499938964844,278.8500061035156,39114.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947098433971405,1.0,0.0,0.0,3.54423189163208,3.544255495071411,8.381805400858866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8203125,0.0,1441.276123046875,1895.4371337890625,0.0,3836.78515625,0.8844370245933533,1.0,0.0,3.0,1.0,0.0
17850600,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7951570153236389,0.4280092418193817,0.3903553187847137,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.9172163009643556,0.6634926199913025,0.6314824819564819,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8582838177680969,0.5461199283599854,0.3847788274288177,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975316643714905,0.4321058392524719,0.4146499037742615,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6565490961074829,0.2382754534482956,1.1022052764892578,284.9043273925781,284.95001220703125,300.3797912597656,292.7441101074219,298.1268615722656,297.2304077148437,284.9049987792969,1.0,0.6926764249801636,0.3785401880741119,0.3785401880741119,1.0,1.0,-3.51094651222229,0.9976682662963868,2.513278245925904,0.2046835124492645,0.8485634922981262,0.8485634922981262,0.0,259.9506225585937,267.0,60516.390625,0.0,4026.059814453125,1.0,278.8582763671875,282.9480285644531,295.77117919921875,299.7057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38782.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473053812980652,1.0,0.0,0.0,3.5361289978027344,3.5361523628234863,8.343523063558678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.84765625,0.0,1430.30517578125,1895.4371337890625,0.0,3838.654541015625,0.8823458552360535,1.0,0.0,3.0,1.0,0.0
17850660,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7931612133979797,0.4280009269714355,0.3902075588703155,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.91507887840271,0.6642327308654785,0.632010817527771,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8580710291862488,0.5497198700904846,0.387166678905487,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7960538864135742,0.4328789710998535,0.4152882099151611,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6552152037620544,0.2385259121656417,1.103232741355896,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.114990234375,297.2349853515625,284.9961853027344,1.0,0.6947239637374878,0.3778132200241089,0.3778132200241089,1.0,1.0,-3.5162715911865234,0.9972125887870787,2.5190589427948,0.2029142528772354,0.9320261478424072,0.9320261478424072,0.0,262.6996154785156,270.0,59769.2265625,0.0,4056.25048828125,1.0,279.1415405273437,283.06085205078125,295.6737670898437,299.4888610839844,293.1499938964844,293.1499938964844,278.8500061035156,33608.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940636932849884,1.0,0.0,0.0,3.6456992626190186,3.6457228660583496,8.868598229128111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1533203125,0.0,1510.5181884765625,1895.4371337890625,0.0,3778.23486328125,0.9026644825935364,1.0,0.0,3.0,1.0,0.0
17850720,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7931612133979797,0.4280009269714355,0.3902075588703155,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.91507887840271,0.6642327308654785,0.632010817527771,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8580710291862488,0.5497198700904846,0.387166678905487,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7960538864135742,0.4328789710998535,0.4152882099151611,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6552152037620544,0.2385259121656417,1.103232741355896,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.114990234375,297.2349853515625,284.9961853027344,1.0,0.6947239637374878,0.3778132200241089,0.3778132200241089,1.0,1.0,-3.5162715911865234,0.9972125887870787,2.5190589427948,0.2029142528772354,0.9320261478424072,0.9320261478424072,0.0,262.6996154785156,270.0,59769.2265625,0.0,4056.25048828125,1.0,279.1415405273437,283.06085205078125,295.6737670898437,299.4888610839844,293.1499938964844,293.1499938964844,278.8500061035156,33608.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940636932849884,1.0,0.0,0.0,3.6456992626190186,3.6457228660583496,8.868598229128111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1533203125,0.0,1510.5181884765625,1895.4371337890625,0.0,3778.23486328125,0.9026644825935364,1.0,0.0,3.0,1.0,0.0
17850780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7903968691825867,0.4269485175609588,0.389622300863266,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.9121269583702089,0.6638792157173157,0.6320855021476746,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8571262955665588,0.552315890789032,0.3892282247543335,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7939366698265076,0.432944655418396,0.4156676530838012,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.653410792350769,0.2383832037448883,1.1037616729736328,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0963134765625,297.22998046875,284.9058837890625,1.0,0.6967148184776306,0.3770862519741058,0.3770862519741058,1.0,1.0,-3.5192387104034424,0.9959665536880492,2.5232720375061035,0.2010958194732666,0.8458897471427917,0.8458897471427917,0.0,266.02783203125,273.0,60261.13671875,0.0,4083.8984375,1.0,278.8583984375,282.9488525390625,295.66265869140625,299.5789794921875,293.1499938964844,293.1499938964844,279.1499938964844,38760.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496922492980956,1.0,0.0,0.0,3.520688056945801,3.5207114219665527,8.270816920230573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5908203125,0.0,1413.92919921875,1895.4371337890625,0.0,3860.18896484375,0.8789154291152954,1.0,0.0,3.0,1.0,0.0
17850840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7903968691825867,0.4269485175609588,0.389622300863266,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.9121269583702089,0.6638792157173157,0.6320855021476746,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8571262955665588,0.552315890789032,0.3892282247543335,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7939366698265076,0.432944655418396,0.4156676530838012,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.653410792350769,0.2383832037448883,1.1037616729736328,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0963134765625,297.22998046875,284.9058837890625,1.0,0.6967148184776306,0.3770862519741058,0.3770862519741058,1.0,1.0,-3.5192387104034424,0.9959665536880492,2.5232720375061035,0.2010958194732666,0.8458897471427917,0.8458897471427917,0.0,266.02783203125,273.0,60261.13671875,0.0,4083.8984375,1.0,278.8583984375,282.9488525390625,295.66265869140625,299.5789794921875,293.1499938964844,293.1499938964844,279.1499938964844,38760.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496922492980956,1.0,0.0,0.0,3.520688056945801,3.5207114219665527,8.270816920230573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5908203125,0.0,1413.92919921875,1895.4371337890625,0.0,3860.18896484375,0.8789154291152954,1.0,0.0,3.0,1.0,0.0
17850900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7891484498977661,0.4268845617771148,0.3893750309944153,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.9107954502105712,0.6641359925270081,0.6321229934692383,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8567818999290466,0.5540698170661926,0.3902981579303741,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.792970597743988,0.4332588911056518,0.4158447980880737,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6525673270225525,0.2384584248065948,1.10389244556427,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.0900573730469,297.2315979003906,285.0125732421875,1.0,0.6976598501205444,0.3767227530479431,0.3767227530479431,1.0,1.0,-3.520637035369873,0.9953201413154602,2.5253169536590576,0.2000530362129211,0.9202419519424438,0.9202419519424438,0.0,267.5655517578125,273.0,59420.328125,0.0,4096.771484375,1.0,279.0986328125,283.0717468261719,295.5848693847656,299.3412475585937,293.1499938964844,293.1499938964844,279.1499938964844,34140.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443424344062804,1.0,0.0,0.0,3.5696260929107666,3.5696492195129395,8.50234584959253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8056640625,0.0,1431.965087890625,1895.4371337890625,0.0,3811.854248046875,0.8876127600669861,1.0,0.0,3.0,1.0,0.0
17850960,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7884470224380493,0.4269219636917114,0.3894560635089874,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9100640416145324,0.6645258665084839,0.6325240731239319,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.856941282749176,0.5559186935424805,0.3916155099868774,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7924871444702148,0.4336826801300049,0.4162710607051849,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6521195769309998,0.2386184483766555,1.1047194004058838,284.996337890625,284.95001220703125,300.24029541015625,292.5850524902344,298.0848388671875,297.2344665527344,284.9950866699219,1.0,0.6987240314483643,0.376362532377243,0.376362532377243,1.0,1.0,-3.5243070125579834,0.995424509048462,2.528882503509521,0.1993047446012497,0.9282978773117064,0.9282978773117064,0.0,268.7824401855469,276.0,59533.0078125,0.0,4113.6064453125,1.0,279.14227294921875,283.0600280761719,295.5678405761719,299.3658142089844,293.1499938964844,293.1499938964844,278.8500061035156,33513.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427971839904784,1.0,0.0,0.0,3.633355140686035,3.633378505706787,8.808642633084673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.4306640625,0.0,1496.212158203125,1895.4371337890625,0.0,3797.84814453125,0.8995702266693115,1.0,0.0,3.0,1.0,0.0
17851020,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7857714295387268,0.4258639216423034,0.3888680040836334,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.9072686433792114,0.664088785648346,0.6325231790542603,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8560575842857361,0.5585096478462219,0.3936780393123626,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7904344201087952,0.4337203204631805,0.4166256189346313,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6503894925117493,0.2384635657072067,1.105198621749878,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.2294311523437,284.90673828125,1.0,0.7006785273551941,0.3756421208381653,0.3756421208381653,1.0,1.0,-3.5270912647247314,0.9941264986991882,2.5329647064208984,0.1974857151508331,0.8434515595436096,0.8434515595436096,0.0,272.10260009765625,279.0,60022.33984375,0.0,4140.83642578125,1.0,278.8585510253906,282.9497985839844,295.5621032714844,299.4608459472656,293.1499938964844,293.1499938964844,279.1499938964844,38733.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951750874519348,1.0,0.0,0.0,3.506122589111328,3.506145715713501,8.202523531508632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.75,0.0,1398.556640625,1895.4371337890625,0.0,3878.7216796875,0.8756780028343201,1.0,0.0,3.0,1.0,0.0
17851080,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7857714295387268,0.4258639216423034,0.3888680040836334,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.9072686433792114,0.664088785648346,0.6325231790542603,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8560575842857361,0.5585096478462219,0.3936780393123626,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7904344201087952,0.4337203204631805,0.4166256189346313,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6503894925117493,0.2384635657072067,1.105198621749878,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.2294311523437,284.90673828125,1.0,0.7006785273551941,0.3756421208381653,0.3756421208381653,1.0,1.0,-3.5270912647247314,0.9941264986991882,2.5329647064208984,0.1974857151508331,0.8434515595436096,0.8434515595436096,0.0,272.10260009765625,279.0,60022.33984375,0.0,4140.83642578125,1.0,278.8585510253906,282.9497985839844,295.5621032714844,299.4608459472656,293.1499938964844,293.1499938964844,279.1499938964844,38733.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951750874519348,1.0,0.0,0.0,3.506122589111328,3.506145715713501,8.202523531508632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.75,0.0,1398.556640625,1895.4371337890625,0.0,3878.7216796875,0.8756780028343201,1.0,0.0,3.0,1.0,0.0
17851140,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7838893532752991,0.4258215427398681,0.3886989057064056,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.905323326587677,0.6646453142166138,0.6328887939453125,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559113144874573,0.5621033310890198,0.3960666954517364,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7890323996543884,0.4344289004802704,0.4172081053256988,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6491520404815674,0.2386844456195831,1.1061110496520996,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.2337951660156,284.9950866699219,1.0,0.7026539444923401,0.3749216794967651,0.3749216794967651,1.0,1.0,-3.531991004943848,0.9935255646705629,2.5384652614593506,0.1956862360239029,0.9249479174613952,0.9249479174613952,0.0,274.8505554199219,282.0,59308.7421875,0.0,4170.20166015625,1.0,279.14129638671875,283.06011962890625,295.472900390625,299.2541198730469,293.1499938964844,293.1499938964844,278.8500061035156,33580.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446942806243896,1.0,0.0,0.0,3.61818528175354,3.618208646774292,8.735241294743901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.650390625,0.0,1480.1181640625,1895.4371337890625,0.0,3815.04052734375,0.8964046835899353,1.0,0.0,3.0,1.0,0.0
17851200,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7838893532752991,0.4258215427398681,0.3886989057064056,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.905323326587677,0.6646453142166138,0.6328887939453125,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559113144874573,0.5621033310890198,0.3960666954517364,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7890323996543884,0.4344289004802704,0.4172081053256988,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6491520404815674,0.2386844456195831,1.1061110496520996,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.2337951660156,284.9950866699219,1.0,0.7026539444923401,0.3749216794967651,0.3749216794967651,1.0,1.0,-3.531991004943848,0.9935255646705629,2.5384652614593506,0.1956862360239029,0.9249479174613952,0.9249479174613952,0.0,274.8505554199219,282.0,59308.7421875,0.0,4170.20166015625,1.0,279.14129638671875,283.06011962890625,295.472900390625,299.2541198730469,293.1499938964844,293.1499938964844,278.8500061035156,33580.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446942806243896,1.0,0.0,0.0,3.61818528175354,3.618208646774292,8.735241294743901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.650390625,0.0,1480.1181640625,1895.4371337890625,0.0,3815.04052734375,0.8964046835899353,1.0,0.0,3.0,1.0,0.0
17851260,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7812833786010742,0.4247633516788482,0.3880990445613861,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9026931524276732,0.6641305088996887,0.6328034996986389,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8550612926483154,0.5646814703941345,0.3981141746044159,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7870278358459473,0.4344446957111358,0.4175346791744232,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6474784016609192,0.2385177314281463,1.1065211296081543,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.228759765625,284.9075622558594,1.0,0.7045711278915405,0.3742000162601471,0.3742000162601471,1.0,1.0,-3.5345242023468018,0.9921308159828186,2.542393445968628,0.1938317567110061,0.8413413763046265,0.8413413763046265,0.0,278.1754150390625,285.0,59809.69921875,0.0,4196.90185546875,1.0,278.858642578125,282.9507141113281,295.4723815917969,299.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38698.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953433096408844,1.0,0.0,0.0,3.4930880069732666,3.4931111335754395,8.141648777382215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.93310546875,0.0,1384.8280029296875,1895.4371337890625,0.0,3893.8369140625,0.8727691769599915,1.0,0.0,3.0,1.0,0.0
17851320,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7812833786010742,0.4247633516788482,0.3880990445613861,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9026931524276732,0.6641305088996887,0.6328034996986389,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8550612926483154,0.5646814703941345,0.3981141746044159,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7870278358459473,0.4344446957111358,0.4175346791744232,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6474784016609192,0.2385177314281463,1.1065211296081543,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.228759765625,284.9075622558594,1.0,0.7045711278915405,0.3742000162601471,0.3742000162601471,1.0,1.0,-3.5345242023468018,0.9921308159828186,2.542393445968628,0.1938317567110061,0.8413413763046265,0.8413413763046265,0.0,278.1754150390625,285.0,59809.69921875,0.0,4196.90185546875,1.0,278.858642578125,282.9507141113281,295.4723815917969,299.3548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38698.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953433096408844,1.0,0.0,0.0,3.4930880069732666,3.4931111335754395,8.141648777382215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.93310546875,0.0,1384.8280029296875,1895.4371337890625,0.0,3893.8369140625,0.8727691769599915,1.0,0.0,3.0,1.0,0.0
17851380,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7794627547264099,0.4247121512889862,0.3879257440567016,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.900854229927063,0.6646044254302979,0.6330952644348145,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.854939877986908,0.5682596564292908,0.4004940688610077,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7856680154800415,0.4351307451725006,0.4180977642536163,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6462862491607666,0.2387252449989318,1.1073800325393677,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2330322265625,284.9949035644531,1.0,0.7065128087997437,0.373478353023529,0.373478353023529,1.0,1.0,-3.539231777191162,0.9914499521255492,2.5477819442749023,0.1920051425695419,0.9222005009651184,0.9222005009651184,0.0,280.9209899902344,288.0,59117.04296875,0.0,4225.87890625,1.0,279.1412048339844,283.0601501464844,295.38946533203125,299.1556396484375,293.1499938964844,293.1499938964844,278.8500061035156,33556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461304545402528,1.0,0.0,0.0,3.606344223022461,3.606367349624634,8.678159701958066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.396484375,0.0,1467.07470703125,1895.4371337890625,0.0,3828.036376953125,0.8937298059463501,1.0,0.0,3.0,1.0,0.0
17851440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7794627547264099,0.4247121512889862,0.3879257440567016,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.900854229927063,0.6646044254302979,0.6330952644348145,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.854939877986908,0.5682596564292908,0.4004940688610077,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7856680154800415,0.4351307451725006,0.4180977642536163,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6462862491607666,0.2387252449989318,1.1073800325393677,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2330322265625,284.9949035644531,1.0,0.7065128087997437,0.373478353023529,0.373478353023529,1.0,1.0,-3.539231777191162,0.9914499521255492,2.5477819442749023,0.1920051425695419,0.9222005009651184,0.9222005009651184,0.0,280.9209899902344,288.0,59117.04296875,0.0,4225.87890625,1.0,279.1412048339844,283.0601501464844,295.38946533203125,299.1556396484375,293.1499938964844,293.1499938964844,278.8500061035156,33556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461304545402528,1.0,0.0,0.0,3.606344223022461,3.606367349624634,8.678159701958066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.396484375,0.0,1467.07470703125,1895.4371337890625,0.0,3828.036376953125,0.8937298059463501,1.0,0.0,3.0,1.0,0.0
17851500,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7784664630889893,0.4242240786552429,0.3878000974655151,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8998529314994812,0.6643757224082947,0.633219838142395,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8547837138175964,0.5695741772651672,0.4016459882259369,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7849316596984863,0.435181200504303,0.4183878898620605,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6456673741340637,0.2386773824691772,1.1079355478286743,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.23101806640625,284.8766784667969,1.0,0.7075218558311462,0.3731175363063812,0.3731175363063812,1.0,1.0,-3.541640281677246,0.9911181330680848,2.5505220890045166,0.1912207454442978,0.8383972644805908,0.8383972644805908,0.0,282.4108581542969,288.0,59915.31640625,0.0,4241.23388671875,1.0,278.8993225097656,282.9255676269531,295.42486572265625,299.3484191894531,293.1499938964844,293.1499938964844,278.8500061035156,38250.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525226950645448,1.0,0.0,0.0,3.5596606731414795,3.5596842765808105,8.454939006696804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.0029296875,0.0,1451.3887939453125,1895.4371337890625,0.0,3885.66015625,0.8844518065452576,1.0,0.0,3.0,1.0,0.0
17851560,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.776947021484375,0.4236566126346588,0.3873295485973358,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.898317277431488,0.6640170216560364,0.6329432725906372,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8541339039802551,0.5708143711090088,0.4025291204452514,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7837294340133667,0.4351302981376648,0.418409913778305,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6446782946586609,0.2385478764772415,1.1077451705932615,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0129699707031,297.2279663085937,284.9086303710937,1.0,0.708397388458252,0.3727698028087616,0.3727698028087616,1.0,1.0,-3.5416033267974854,0.9900293350219728,2.5515739917755127,0.1901708096265792,0.8394959568977356,0.8394959568977356,0.0,284.2383117675781,291.0,59617.12109375,0.0,4252.19580078125,1.0,278.85845947265625,282.9518737792969,295.3968811035156,299.2647705078125,293.1499938964844,293.1499938964844,279.1499938964844,38791.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546858668327332,1.0,0.0,0.0,3.4801433086395264,3.48016619682312,8.081417490757303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.73974609375,0.0,1372.19384765625,1895.4371337890625,0.0,3905.076416015625,0.8699862957000732,1.0,0.0,3.0,1.0,0.0
17851620,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7751777172088623,0.4235982000827789,0.3871483504772186,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8964942097663879,0.664411187171936,0.6331589818000793,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8540205359458923,0.5743659138679504,0.4048884212970733,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7824037671089172,0.4357972741127014,0.4189538657665252,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6435216069221497,0.2387416362762451,1.1085429191589355,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.23211669921875,284.9949951171875,1.0,0.7103058099746704,0.3720743060111999,0.3720743060111999,1.0,1.0,-3.546088457107544,0.9893440008163452,2.556744337081909,0.1883981227874755,0.9199860692024232,0.9199860692024232,0.0,286.9894714355469,294.0,58965.09375,0.0,4280.740234375,1.0,279.14111328125,283.0604248046875,295.32147216796875,299.07501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33533.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947148859500885,1.0,0.0,0.0,3.5959997177124023,3.596022844314575,8.628446153124969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4404296875,0.0,1455.7373046875,1895.4371337890625,0.0,3837.240966796875,0.8914222121238708,1.0,0.0,3.0,1.0,0.0
17851680,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7751777172088623,0.4235982000827789,0.3871483504772186,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8964942097663879,0.664411187171936,0.6331589818000793,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8540205359458923,0.5743659138679504,0.4048884212970733,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7824037671089172,0.4357972741127014,0.4189538657665252,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6435216069221497,0.2387416362762451,1.1085429191589355,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.23211669921875,284.9949951171875,1.0,0.7103058099746704,0.3720743060111999,0.3720743060111999,1.0,1.0,-3.546088457107544,0.9893440008163452,2.556744337081909,0.1883981227874755,0.9199860692024232,0.9199860692024232,0.0,286.9894714355469,294.0,58965.09375,0.0,4280.740234375,1.0,279.14111328125,283.0604248046875,295.32147216796875,299.07501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33533.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947148859500885,1.0,0.0,0.0,3.5959997177124023,3.596022844314575,8.628446153124969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4404296875,0.0,1455.7373046875,1895.4371337890625,0.0,3837.240966796875,0.8914222121238708,1.0,0.0,3.0,1.0,0.0
