time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7728464007377625,0.42256760597229,0.386582463979721,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8941066265106201,0.6637586355209351,0.6329560279846191,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8532787561416626,0.5767562389373779,0.4068230986595154,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7806048393249512,0.4357716739177704,0.4192463159561157,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6420367956161499,0.2385545969009399,1.1088653802871704,284.9028015136719,284.95001220703125,299.9649353027344,292.31549072265625,297.9904479980469,297.2269897460937,284.9044494628906,1.0,0.7120887637138367,0.3714066445827484,0.3714066445827484,1.0,1.0,-3.5482394695281982,0.9879709482192992,2.5602684020996094,0.1866730749607086,0.8345971703529358,0.8345971703529358,0.0,290.1716003417969,294.0,59393.30078125,0.0,4305.734375,1.0,278.8597717285156,282.94842529296875,295.3420104980469,299.2061767578125,293.1499938964844,293.1499938964844,278.8500061035156,39102.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557435512542723,1.0,0.0,0.0,3.467233657836914,3.467256546020508,8.021572739380645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.5048828125,0.0,1361.228515625,1895.4371337890625,0.0,3914.553955078125,0.8673373460769653,1.0,0.0,3.0,1.0,0.0
17851800,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7727336287498474,0.4225334525108337,0.3865470588207245,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8939902782440186,0.6637364625930786,0.6329317092895508,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8532326817512512,0.5768626928329468,0.4068939983844757,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7805148959159851,0.4357735514640808,0.4192474484443664,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6419622898101807,0.2385468035936355,1.1088433265686035,284.9049987792969,284.95001220703125,299.96368408203125,292.31451416015625,297.9898986816406,297.2268371582031,284.9071960449219,1.0,0.7121557593345642,0.3713788092136383,0.3713788092136383,1.0,1.0,-3.548227548599243,0.987881064414978,2.560346364974976,0.1865841001272201,0.8348381519317627,0.8348381519317627,0.0,290.3127136230469,297.0,59414.578125,0.0,4306.55859375,1.0,278.8584899902344,282.9499206542969,295.3392028808594,299.19854736328125,293.1499938964844,293.1499938964844,279.1499938964844,39011.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557640552520752,1.0,0.0,0.0,3.464149236679077,3.464171886444092,8.007306746549148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.43115234375,0.0,1357.4520263671875,1895.4371337890625,0.0,3914.737548828125,0.8665688633918762,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7710356712341309,0.4225026071071625,0.3863832056522369,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8921844363212585,0.6640399694442749,0.6330657601356506,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.853087842464447,0.5802657008171082,0.4091698229312897,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7792388796806335,0.4364500343799591,0.4197925925254822,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6408458352088928,0.2387353777885437,1.1096044778823853,284.9969482421875,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.2304992675781,284.99615478515625,1.0,0.7140285968780518,0.3707195818424225,0.3707195818424225,1.0,1.0,-3.552492380142212,0.9872212409973145,2.565271139144897,0.1848948150873184,0.9189677834510804,0.9189677834510804,0.0,293.0632019042969,300.0,58859.01171875,0.0,4334.62548828125,1.0,279.1409912109375,283.0642395019531,295.2709045410156,299.0146789550781,293.1499938964844,293.1499938964844,278.8500061035156,33458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477297067642212,1.0,0.0,0.0,3.586808681488037,3.58683180809021,8.584395914112974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.244140625,0.0,1445.3084716796875,1895.4371337890625,0.0,3842.48681640625,0.8893391489982605,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7710356712341309,0.4225026071071625,0.3863832056522369,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8921844363212585,0.6640399694442749,0.6330657601356506,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.853087842464447,0.5802657008171082,0.4091698229312897,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7792388796806335,0.4364500343799591,0.4197925925254822,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6408458352088928,0.2387353777885437,1.1096044778823853,284.9969482421875,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.2304992675781,284.99615478515625,1.0,0.7140285968780518,0.3707195818424225,0.3707195818424225,1.0,1.0,-3.552492380142212,0.9872212409973145,2.565271139144897,0.1848948150873184,0.9189677834510804,0.9189677834510804,0.0,293.0632019042969,300.0,58859.01171875,0.0,4334.62548828125,1.0,279.1409912109375,283.0642395019531,295.2709045410156,299.0146789550781,293.1499938964844,293.1499938964844,278.8500061035156,33458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477297067642212,1.0,0.0,0.0,3.586808681488037,3.58683180809021,8.584395914112974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.244140625,0.0,1445.3084716796875,1895.4371337890625,0.0,3842.48681640625,0.8893391489982605,1.0,0.0,3.0,1.0,0.0
17851980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7686817049980164,0.4214704930782318,0.3858074843883514,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8896996378898621,0.6632607579231262,0.6327370405197144,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8522399067878723,0.582557201385498,0.4110324084758758,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7774163484573364,0.4364425241947174,0.4200979173183441,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6393365859985352,0.2385346740484237,1.1098734140396118,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.9696655273437,297.2246398925781,284.9091796875,1.0,0.715837299823761,0.3700603544712066,0.3700603544712066,1.0,1.0,-3.554344415664673,0.9857689142227172,2.568575382232666,0.1831631362438202,0.8366830348968506,0.8366830348968506,0.0,296.3905639648437,303.0,59389.9375,0.0,4359.775390625,1.0,278.85894775390625,282.9548034667969,295.2977600097656,299.1463623046875,293.1499938964844,293.1499938964844,279.1499938964844,38750.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557202458381652,1.0,0.0,0.0,3.46396541595459,3.4639880657196045,8.006456937437179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7509765625,0.0,1355.40625,1895.4371337890625,0.0,3914.34521484375,0.8662973642349243,1.0,0.0,3.0,1.0,0.0
17852040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7686817049980164,0.4214704930782318,0.3858074843883514,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8896996378898621,0.6632607579231262,0.6327370405197144,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8522399067878723,0.582557201385498,0.4110324084758758,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7774163484573364,0.4364425241947174,0.4200979173183441,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6393365859985352,0.2385346740484237,1.1098734140396118,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.9696655273437,297.2246398925781,284.9091796875,1.0,0.715837299823761,0.3700603544712066,0.3700603544712066,1.0,1.0,-3.554344415664673,0.9857689142227172,2.568575382232666,0.1831631362438202,0.8366830348968506,0.8366830348968506,0.0,296.3905639648437,303.0,59389.9375,0.0,4359.775390625,1.0,278.85894775390625,282.9548034667969,295.2977600097656,299.1463623046875,293.1499938964844,293.1499938964844,279.1499938964844,38750.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557202458381652,1.0,0.0,0.0,3.46396541595459,3.4639880657196045,8.006456937437179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7509765625,0.0,1355.40625,1895.4371337890625,0.0,3914.34521484375,0.8662973642349243,1.0,0.0,3.0,1.0,0.0
17852100,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7676168084144592,0.4214014112949371,0.3855625689029693,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.8885523676872253,0.6632961630821228,0.6325725317001343,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8519183397293091,0.5841609239578247,0.4119946956634521,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7765822410583496,0.4367207586765289,0.4202424883842468,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6386221647262573,0.2385774701833725,1.1098712682724,285.0109558105469,284.95001220703125,299.89532470703125,292.2698669433594,297.9664306640625,297.2257080078125,285.0112609863281,1.0,0.7166928648948669,0.3697307407855987,0.3697307407855987,1.0,1.0,-3.5551743507385254,0.9850166440010072,2.570157527923584,0.182164654135704,0.9095794558525084,0.9095794558525084,0.0,297.93096923828125,303.0,58688.55078125,0.0,4371.3662109375,1.0,279.09735107421875,283.07763671875,295.2387084960937,298.9340515136719,293.1499938964844,293.1499938964844,279.1499938964844,33938.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497500061988832,1.0,0.0,0.0,3.519789695739746,3.5198121070861816,8.266596296380158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7646484375,0.0,1378.1983642578125,1895.4371337890625,0.0,3860.7099609375,0.8762628436088562,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7670140862464905,0.4214204549789428,0.3856303691864013,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8878726959228516,0.6634490489959717,0.6327570080757141,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.852027952671051,0.5858394503593445,0.4132006466388702,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7761598825454712,0.4370997548103332,0.4206301569938659,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6382315754890442,0.2386986762285232,1.110540509223938,284.9961242675781,284.95001220703125,299.88427734375,292.26513671875,297.9642333984375,297.22784423828125,284.9950256347656,1.0,0.717662513256073,0.369405061006546,0.369405061006546,1.0,1.0,-3.5581982135772705,0.9849808812141418,2.5732171535491943,0.1814452707767486,0.9177570343017578,0.9177570343017578,0.0,299.1628723144531,306.0,58815.47265625,0.0,4386.9755859375,1.0,279.14190673828125,283.06451416015625,295.241455078125,298.9789428710937,293.1499938964844,293.1499938964844,278.8500061035156,33380.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475252628326416,1.0,0.0,0.0,3.5849955081939697,3.5850183963775635,8.575718766223872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.7548828125,0.0,1442.7916259765625,1895.4371337890625,0.0,3840.640625,0.8886276483535767,1.0,0.0,3.0,1.0,0.0
17852220,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7647477388381958,0.420391172170639,0.3850599825382232,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.8854395747184753,0.6626021265983582,0.6323633790016174,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8512027859687805,0.5880729556083679,0.4150224030017853,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7744035124778748,0.437082827091217,0.4209292531013489,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6367723941802979,0.2384830862283706,1.1107454299926758,284.9093322753906,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2220764160156,284.9106750488281,1.0,0.7194316387176514,0.3687537610530853,0.3687537610530853,1.0,1.0,-3.559844970703125,0.9834790825843812,2.5763657093048096,0.1797206997871399,0.837024986743927,0.837024986743927,0.0,302.4767150878906,309.0,59373.2421875,0.0,4411.55517578125,1.0,278.8585510253906,282.9564819335937,295.280517578125,299.1228942871094,293.1499938964844,293.1499938964844,279.1499938964844,38700.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553305506706238,1.0,0.0,0.0,3.460827350616455,3.4608500003814697,7.991957886588352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3271484375,0.0,1351.87060546875,1895.4371337890625,0.0,3910.854248046875,0.8656203746795654,1.0,0.0,3.0,1.0,0.0
17852280,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7647477388381958,0.420391172170639,0.3850599825382232,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.8854395747184753,0.6626021265983582,0.6323633790016174,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8512027859687805,0.5880729556083679,0.4150224030017853,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7744035124778748,0.437082827091217,0.4209292531013489,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6367723941802979,0.2384830862283706,1.1107454299926758,284.9093322753906,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2220764160156,284.9106750488281,1.0,0.7194316387176514,0.3687537610530853,0.3687537610530853,1.0,1.0,-3.559844970703125,0.9834790825843812,2.5763657093048096,0.1797206997871399,0.837024986743927,0.837024986743927,0.0,302.4767150878906,309.0,59373.2421875,0.0,4411.55517578125,1.0,278.8585510253906,282.9564819335937,295.280517578125,299.1228942871094,293.1499938964844,293.1499938964844,279.1499938964844,38700.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553305506706238,1.0,0.0,0.0,3.460827350616455,3.4608500003814697,7.991957886588352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3271484375,0.0,1351.87060546875,1895.4371337890625,0.0,3910.854248046875,0.8656203746795654,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7631629705429077,0.4203507006168365,0.3848975598812103,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.8836677074432373,0.6627399325370789,0.6323407888412476,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8510192632675171,0.5913183689117432,0.4171687662601471,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7732102870941162,0.4377379715442657,0.4214625656604767,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6357142925262451,0.2386383414268493,1.111376166343689,284.997314453125,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2254333496094,284.99658203125,1.0,0.7212255597114563,0.3681024312973022,0.3681024312973022,1.0,1.0,-3.563596248626709,0.9826614260673524,2.580935001373291,0.178006574511528,0.9184106588363647,0.9184106588363647,0.0,305.225341796875,312.0,58815.2109375,0.0,4438.427734375,1.0,279.1409606933594,283.06646728515625,295.2369689941406,298.9703674316406,293.1499938964844,293.1499938964844,278.8500061035156,33411.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467992782592772,1.0,0.0,0.0,3.582002639770508,3.5820257663726807,8.561406730223098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.083984375,0.0,1439.8197021484375,1895.4371337890625,0.0,3834.082275390625,0.8882064819335938,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7631629705429077,0.4203507006168365,0.3848975598812103,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.8836677074432373,0.6627399325370789,0.6323407888412476,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8510192632675171,0.5913183689117432,0.4171687662601471,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7732102870941162,0.4377379715442657,0.4214625656604767,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6357142925262451,0.2386383414268493,1.111376166343689,284.997314453125,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2254333496094,284.99658203125,1.0,0.7212255597114563,0.3681024312973022,0.3681024312973022,1.0,1.0,-3.563596248626709,0.9826614260673524,2.580935001373291,0.178006574511528,0.9184106588363647,0.9184106588363647,0.0,305.225341796875,312.0,58815.2109375,0.0,4438.427734375,1.0,279.1409606933594,283.06646728515625,295.2369689941406,298.9703674316406,293.1499938964844,293.1499938964844,278.8500061035156,33411.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467992782592772,1.0,0.0,0.0,3.582002639770508,3.5820257663726807,8.561406730223098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.083984375,0.0,1439.8197021484375,1895.4371337890625,0.0,3834.082275390625,0.8882064819335938,1.0,0.0,3.0,1.0,0.0
17852460,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7609747052192688,0.4193326532840729,0.3843308091163635,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.8812850117683411,0.6618464589118958,0.6318963766098022,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8502109050750732,0.5935009121894836,0.4189524054527282,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7715111970901489,0.4377175569534302,0.4217545390129089,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6342988610267639,0.2384145557880401,1.1115339994430542,284.9101257324219,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.21978759765625,284.911376953125,1.0,0.7229653000831604,0.3674552142620086,0.3674552142620086,1.0,1.0,-3.565075397491455,0.9811108112335204,2.5839645862579346,0.1762763261795044,0.8380791544914246,0.8380791544914246,0.0,308.5355224609375,315.0,59412.859375,0.0,4462.58935546875,1.0,278.8585205078125,282.95709228515625,295.28765869140625,299.1285705566406,293.1499938964844,293.1499938964844,279.1499938964844,38619.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543147087097168,1.0,0.0,0.0,3.4631781578063965,3.463200807571411,8.002818390195898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7666015625,0.0,1353.6829833984375,1895.4371337890625,0.0,3901.748046875,0.8660638928413391,1.0,0.0,3.0,1.0,0.0
17852520,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7609747052192688,0.4193326532840729,0.3843308091163635,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.8812850117683411,0.6618464589118958,0.6318963766098022,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8502109050750732,0.5935009121894836,0.4189524054527282,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7715111970901489,0.4377175569534302,0.4217545390129089,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6342988610267639,0.2384145557880401,1.1115339994430542,284.9101257324219,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.21978759765625,284.911376953125,1.0,0.7229653000831604,0.3674552142620086,0.3674552142620086,1.0,1.0,-3.565075397491455,0.9811108112335204,2.5839645862579346,0.1762763261795044,0.8380791544914246,0.8380791544914246,0.0,308.5355224609375,315.0,59412.859375,0.0,4462.58935546875,1.0,278.8585205078125,282.95709228515625,295.28765869140625,299.1285705566406,293.1499938964844,293.1499938964844,279.1499938964844,38619.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543147087097168,1.0,0.0,0.0,3.4631781578063965,3.463200807571411,8.002818390195898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7666015625,0.0,1353.6829833984375,1895.4371337890625,0.0,3901.748046875,0.8660638928413391,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7594509124755859,0.4192984402179718,0.3841739892959595,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.879549503326416,0.661935031414032,0.631827712059021,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8500310182571411,0.5966958999633789,0.4210631251335144,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7703618407249451,0.4383683204650879,0.4222833812236786,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6332724094390869,0.2385609000921249,1.1121243238449097,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2231750488281,284.9974365234375,1.0,0.7247323989868164,0.3668079972267151,0.3668079972267151,1.0,1.0,-3.568681240081787,0.9802500009536744,2.5884311199188232,0.1745575964450836,0.919979989528656,0.919979989528656,0.0,311.2803649902344,318.0,58873.625,0.0,4489.130859375,1.0,279.1409912109375,283.066650390625,295.2544250488281,298.9887390136719,293.1499938964844,293.1499938964844,278.8500061035156,33366.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945692539215088,1.0,0.0,0.0,3.585424423217773,3.585447311401367,8.577770813644747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5400390625,0.0,1443.1510009765625,1895.4371337890625,0.0,3824.0751953125,0.8889417052268982,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7594509124755859,0.4192984402179718,0.3841739892959595,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.879549503326416,0.661935031414032,0.631827712059021,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8500310182571411,0.5966958999633789,0.4210631251335144,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7703618407249451,0.4383683204650879,0.4222833812236786,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6332724094390869,0.2385609000921249,1.1121243238449097,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2231750488281,284.9974365234375,1.0,0.7247323989868164,0.3668079972267151,0.3668079972267151,1.0,1.0,-3.568681240081787,0.9802500009536744,2.5884311199188232,0.1745575964450836,0.919979989528656,0.919979989528656,0.0,311.2803649902344,318.0,58873.625,0.0,4489.130859375,1.0,279.1409912109375,283.066650390625,295.2544250488281,298.9887390136719,293.1499938964844,293.1499938964844,278.8500061035156,33366.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945692539215088,1.0,0.0,0.0,3.585424423217773,3.585447311401367,8.577770813644747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5400390625,0.0,1443.1510009765625,1895.4371337890625,0.0,3824.0751953125,0.8889417052268982,1.0,0.0,3.0,1.0,0.0
17852700,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7586220502853394,0.4188364446163177,0.3840634226799011,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.8786182403564453,0.6615303158760071,0.6317793130874634,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8498556613922119,0.5977979302406311,0.4220745861530304,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7697446942329407,0.4384075105190277,0.4225601851940155,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6327451467514038,0.2384866029024124,1.1125540733337402,284.8821716308594,284.95001220703125,299.8263244628906,292.2865295410156,297.9367980957031,297.22088623046875,284.88134765625,1.0,0.7256548404693604,0.3664843738079071,0.3664843738079071,1.0,1.0,-3.570563554763794,0.9798370003700256,2.590726375579834,0.1738294512033462,0.8389719128608704,0.8389719128608704,0.0,312.766845703125,318.0,59706.61328125,0.0,4503.3193359375,1.0,278.8996887207031,282.9349060058594,295.3153991699219,299.2102966308594,293.1499938964844,293.1499938964844,278.8500061035156,37937.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95148366689682,1.0,0.0,0.0,3.544375419616699,3.544398784637451,8.382483542845875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.8623046875,0.0,1432.87646484375,1895.4371337890625,0.0,3876.318359375,0.8809266090393066,1.0,0.0,3.0,1.0,0.0
17852760,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7573426365852356,0.4182899892330169,0.3836168944835663,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.877221405506134,0.6609963178634644,0.6313415765762329,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8492373824119568,0.5988152027130127,0.4228062033653259,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7687212228775024,0.4383436441421509,0.4225724041461944,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6318987607955933,0.2383290082216262,1.1122480630874634,284.9110412597656,284.95001220703125,299.8235168457031,292.29443359375,297.93292236328125,297.21759033203125,284.91192626953125,1.0,0.7264466285705566,0.3661738336086273,0.3661738336086273,1.0,1.0,-3.570028305053711,0.9786889553070068,2.591339349746704,0.1728537231683731,0.8402146100997925,0.8402146100997925,0.0,314.5865478515625,306.0,59510.97265625,0.0,4512.9619140625,1.0,278.85845947265625,282.957275390625,295.3131408691406,299.1570129394531,293.1499938964844,293.1499938964844,279.1499938964844,38533.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531258344650269,1.0,0.0,0.0,3.469783067703247,3.469805955886841,8.033373433136148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.61572265625,0.0,1359.7783203125,1895.4371337890625,0.0,3891.078125,0.8675256967544556,1.0,0.0,3.0,1.0,0.0
17852820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7594950199127197,0.4182806015014648,0.3832083940505981,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8799404501914978,0.6610446572303772,0.6309520602226257,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8531217575073242,0.6019613742828369,0.4246715307235718,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7713913917541504,0.4390000700950622,0.4228220880031585,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6336979866027832,0.2384803742170334,1.1115069389343262,284.9975280761719,284.95001220703125,299.819580078125,292.3128662109375,297.9330139160156,297.2210998535156,284.9967346191406,1.0,0.7241184711456299,0.3655527830123901,0.3655527830123901,1.0,1.0,-3.5707173347473145,0.9769654273986816,2.593751907348633,0.1709832102060318,0.9208356738090516,0.9208356738090516,0.0,310.1588439941406,294.0,58937.48046875,0.0,4487.861328125,1.0,279.1410217285156,283.0651550292969,295.2871398925781,299.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33392.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444108605384828,1.0,0.0,0.0,3.5907676219940186,3.5907905101776123,8.603356036473997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6611328125,0.0,1449.0712890625,1895.4371337890625,0.0,3812.473876953125,0.8901461958885193,1.0,0.0,3.0,1.0,0.0
17852880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7594950199127197,0.4182806015014648,0.3832083940505981,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8799404501914978,0.6610446572303772,0.6309520602226257,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8531217575073242,0.6019613742828369,0.4246715307235718,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7713913917541504,0.4390000700950622,0.4228220880031585,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6336979866027832,0.2384803742170334,1.1115069389343262,284.9975280761719,284.95001220703125,299.819580078125,292.3128662109375,297.9330139160156,297.2210998535156,284.9967346191406,1.0,0.7241184711456299,0.3655527830123901,0.3655527830123901,1.0,1.0,-3.5707173347473145,0.9769654273986816,2.593751907348633,0.1709832102060318,0.9208356738090516,0.9208356738090516,0.0,310.1588439941406,294.0,58937.48046875,0.0,4487.861328125,1.0,279.1410217285156,283.0651550292969,295.2871398925781,299.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33392.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444108605384828,1.0,0.0,0.0,3.5907676219940186,3.5907905101776123,8.603356036473997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6611328125,0.0,1449.0712890625,1895.4371337890625,0.0,3812.473876953125,0.8901461958885193,1.0,0.0,3.0,1.0,0.0
17852940,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7632198929786682,0.4173653125762939,0.3823122382164001,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8846666216850281,0.6601123213768005,0.6300323605537415,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8588486909866333,0.6040716767311096,0.4260844886302948,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7758182883262634,0.4390300214290619,0.422721654176712,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.636832594871521,0.2383132725954055,1.10981285572052,284.9070739746094,284.95001220703125,299.8178100585937,292.3345947265625,297.92742919921875,297.2161865234375,284.9084777832031,1.0,0.7199739217758179,0.3649317026138305,0.3649317026138305,1.0,1.0,-3.5680830478668213,0.97417014837265,2.593913078308105,0.1689488142728805,0.8376591205596924,0.8376591205596924,0.0,302.3829650878906,282.0,59501.39453125,0.0,4433.31787109375,1.0,278.8584899902344,282.9525146484375,295.3524475097656,299.1989440917969,293.1499938964844,293.1499938964844,279.1499938964844,38714.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516796469688416,1.0,0.0,0.0,3.4700729846954346,3.470095634460449,8.034715506255452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.1796875,0.0,1361.362548828125,1895.4371337890625,0.0,3878.081298828125,0.8675941824913025,1.0,0.0,3.0,1.0,0.0
17853000,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7632198929786682,0.4173653125762939,0.3823122382164001,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8846666216850281,0.6601123213768005,0.6300323605537415,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8588486909866333,0.6040716767311096,0.4260844886302948,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7758182883262634,0.4390300214290619,0.422721654176712,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.636832594871521,0.2383132725954055,1.10981285572052,284.9070739746094,284.95001220703125,299.8178100585937,292.3345947265625,297.92742919921875,297.2161865234375,284.9084777832031,1.0,0.7199739217758179,0.3649317026138305,0.3649317026138305,1.0,1.0,-3.5680830478668213,0.97417014837265,2.593913078308105,0.1689488142728805,0.8376591205596924,0.8376591205596924,0.0,302.3829650878906,282.0,59501.39453125,0.0,4433.31787109375,1.0,278.8584899902344,282.9525146484375,295.3524475097656,299.1989440917969,293.1499938964844,293.1499938964844,279.1499938964844,38714.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516796469688416,1.0,0.0,0.0,3.4700729846954346,3.470095634460449,8.034715506255452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.1796875,0.0,1361.362548828125,1895.4371337890625,0.0,3878.081298828125,0.8675941824913025,1.0,0.0,3.0,1.0,0.0
17853060,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7689818739891052,0.4175063669681549,0.3818110823631286,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8916509747505188,0.6602234840393066,0.6294615268707275,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8668255805969238,0.6072670221328735,0.4278091788291931,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7822176814079285,0.4397953748703003,0.4228344261646271,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6414536833763123,0.238584354519844,1.1084787845611572,284.9970703125,284.95001220703125,299.8179016113281,292.3592834472656,297.9295959472656,297.2207946777344,284.9960021972656,1.0,0.714934229850769,0.3643979430198669,0.3643979430198669,1.0,1.0,-3.5673906803131104,0.9722701907157898,2.595120429992676,0.1671641916036605,0.9205531477928162,0.9205531477928162,0.0,292.12322998046875,270.0,58949.93359375,0.0,4368.96142578125,1.0,279.141845703125,283.0645751953125,295.3310546875,299.06842041015625,293.1499938964844,293.1499938964844,278.8500061035156,33349.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424638748168944,1.0,0.0,0.0,3.5929512977600098,3.5929741859436035,8.613823183623026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.7177734375,0.0,1451.0972900390625,1895.4371337890625,0.0,3794.824462890625,0.8903588652610779,1.0,0.0,3.0,1.0,0.0
17853120,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7689818739891052,0.4175063669681549,0.3818110823631286,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8916509747505188,0.6602234840393066,0.6294615268707275,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8668255805969238,0.6072670221328735,0.4278091788291931,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7822176814079285,0.4397953748703003,0.4228344261646271,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6414536833763123,0.238584354519844,1.1084787845611572,284.9970703125,284.95001220703125,299.8179016113281,292.3592834472656,297.9295959472656,297.2207946777344,284.9960021972656,1.0,0.714934229850769,0.3643979430198669,0.3643979430198669,1.0,1.0,-3.5673906803131104,0.9722701907157898,2.595120429992676,0.1671641916036605,0.9205531477928162,0.9205531477928162,0.0,292.12322998046875,270.0,58949.93359375,0.0,4368.96142578125,1.0,279.141845703125,283.0645751953125,295.3310546875,299.06842041015625,293.1499938964844,293.1499938964844,278.8500061035156,33349.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424638748168944,1.0,0.0,0.0,3.5929512977600098,3.5929741859436035,8.613823183623026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.7177734375,0.0,1451.0972900390625,1895.4371337890625,0.0,3794.824462890625,0.8903588652610779,1.0,0.0,3.0,1.0,0.0
17853180,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7750986218452454,0.4167155027389526,0.3809238076210022,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8991024494171143,0.6593089699745178,0.6284571886062622,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8752622604370117,0.6092574596405029,0.4290883839130401,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7890874147415161,0.439922034740448,0.4227147400379181,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6465225219726562,0.2385232299566269,1.106745958328247,284.9120483398437,284.95001220703125,299.8197021484375,292.38671875,297.92529296875,297.2160339355469,284.9126892089844,1.0,0.7093660235404968,0.3638641834259033,0.3638641834259033,1.0,1.0,-3.56443452835083,0.9696468114852904,2.59478759765625,0.1653715074062347,0.840980052947998,0.840980052947998,0.0,281.466796875,258.0,59534.98046875,0.0,4296.1591796875,1.0,278.8585205078125,282.9582214355469,295.4029541015625,299.24822998046875,293.1499938964844,293.1499938964844,279.1499938964844,38544.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949534833431244,1.0,0.0,0.0,3.471002578735352,3.4710254669189453,8.039021395234158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.4140625,0.0,1361.1016845703125,1895.4371337890625,0.0,3858.7705078125,0.867906928062439,1.0,0.0,3.0,1.0,0.0
17853240,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7750986218452454,0.4167155027389526,0.3809238076210022,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8991024494171143,0.6593089699745178,0.6284571886062622,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8752622604370117,0.6092574596405029,0.4290883839130401,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7890874147415161,0.439922034740448,0.4227147400379181,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6465225219726562,0.2385232299566269,1.106745958328247,284.9120483398437,284.95001220703125,299.8197021484375,292.38671875,297.92529296875,297.2160339355469,284.9126892089844,1.0,0.7093660235404968,0.3638641834259033,0.3638641834259033,1.0,1.0,-3.56443452835083,0.9696468114852904,2.59478759765625,0.1653715074062347,0.840980052947998,0.840980052947998,0.0,281.466796875,258.0,59534.98046875,0.0,4296.1591796875,1.0,278.8585205078125,282.9582214355469,295.4029541015625,299.24822998046875,293.1499938964844,293.1499938964844,279.1499938964844,38544.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949534833431244,1.0,0.0,0.0,3.471002578735352,3.4710254669189453,8.039021395234158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.4140625,0.0,1361.1016845703125,1895.4371337890625,0.0,3858.7705078125,0.867906928062439,1.0,0.0,3.0,1.0,0.0
17853300,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7785929441452026,0.4167831242084503,0.3805362582206726,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.9032782912254332,0.6592908501625061,0.6279644966125488,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8799636363983154,0.6107187867164612,0.4297425150871277,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7929232120513916,0.4402886629104614,0.4226588308811188,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6493806838989258,0.2386539727449417,1.105790138244629,285.0122375488281,284.95001220703125,299.8211975097656,292.4013671875,297.9262084960937,297.2176208496094,285.0127258300781,1.0,0.7064327597618103,0.3635972738265991,0.3635972738265991,1.0,1.0,-3.562938690185547,0.9683364033699036,2.594602108001709,0.1643395572900772,0.912345826625824,0.912345826625824,0.0,275.8069763183594,258.0,58831.86328125,0.0,4257.7509765625,1.0,279.0975036621094,283.0780334472656,295.36444091796875,299.0588684082031,293.1499938964844,293.1499938964844,279.1499938964844,33899.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942966639995575,1.0,0.0,0.0,3.5276026725769043,3.527625322341919,8.303336471726652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5556640625,0.0,1386.0185546875,1895.4371337890625,0.0,3799.385009765625,0.8779733777046204,1.0,0.0,3.0,1.0,0.0
17853360,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7828071117401123,0.4169501364231109,0.3804616630077362,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9083706736564636,0.6593983769416809,0.6278194785118103,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8854188323020935,0.6122567057609558,0.4306427538394928,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7974209189414978,0.4407659769058227,0.4228512942790985,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6528035998344421,0.23887400329113,1.1055331230163574,284.99810791015625,284.95001220703125,299.822998046875,292.41656494140625,297.9280700683594,297.2202453613281,284.9969482421875,1.0,0.7035722136497498,0.3633501231670379,0.3633501231670379,1.0,1.0,-3.5636777877807617,0.9677938222885132,2.595883846282959,0.1636288315057754,0.9216275215148926,0.9216275215148926,0.0,269.75299072265625,246.0,58993.44140625,0.0,4222.875,1.0,279.14190673828125,283.0657958984375,295.387451171875,299.1260070800781,293.1499938964844,293.1499938964844,278.8500061035156,33296.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402028322219848,1.0,0.0,0.0,3.5946831703186035,3.5947060585021973,8.622129143986967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0322265625,0.0,1452.5692138671875,1895.4371337890625,0.0,3774.2890625,0.8907541036605835,1.0,0.0,3.0,1.0,0.0
17853420,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7905867099761963,0.4162301421165466,0.3796167969703674,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.9184916615486144,0.6584729552268982,0.626772403717041,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8957422375679016,0.6141489744186401,0.4318114519119262,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8058993816375732,0.4409477412700653,0.4227607846260071,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6593924760818481,0.2388748526573181,1.103957176208496,284.90997314453125,284.95001220703125,299.8275756835937,292.4485778808594,297.9246520996094,297.2155456542969,284.9104309082031,1.0,0.6975897550582886,0.3628558218479156,0.3628558218479156,1.0,1.0,-3.560811758041382,0.9653239250183104,2.595487833023072,0.1619753986597061,0.8406147360801697,0.8406147360801697,0.0,258.3580322265625,234.0,59636.6875,0.0,4146.01318359375,1.0,278.8588256835937,282.95770263671875,295.46417236328125,299.31353759765625,293.1499938964844,293.1499938964844,279.1499938964844,38449.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947145402431488,1.0,0.0,0.0,3.4772863388061523,3.477309226989746,8.0681547842687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.22021484375,0.0,1366.835205078125,1895.4371337890625,0.0,3837.209228515625,0.8690709471702576,1.0,0.0,3.0,1.0,0.0
17853480,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7905867099761963,0.4162301421165466,0.3796167969703674,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.9184916615486144,0.6584729552268982,0.626772403717041,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8957422375679016,0.6141489744186401,0.4318114519119262,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8058993816375732,0.4409477412700653,0.4227607846260071,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6593924760818481,0.2388748526573181,1.103957176208496,284.90997314453125,284.95001220703125,299.8275756835937,292.4485778808594,297.9246520996094,297.2155456542969,284.9104309082031,1.0,0.6975897550582886,0.3628558218479156,0.3628558218479156,1.0,1.0,-3.560811758041382,0.9653239250183104,2.595487833023072,0.1619753986597061,0.8406147360801697,0.8406147360801697,0.0,258.3580322265625,234.0,59636.6875,0.0,4146.01318359375,1.0,278.8588256835937,282.95770263671875,295.46417236328125,299.31353759765625,293.1499938964844,293.1499938964844,279.1499938964844,38449.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947145402431488,1.0,0.0,0.0,3.4772863388061523,3.477309226989746,8.0681547842687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.22021484375,0.0,1366.835205078125,1895.4371337890625,0.0,3837.209228515625,0.8690709471702576,1.0,0.0,3.0,1.0,0.0
17853540,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7999903559684753,0.4165071845054626,0.3791888058185577,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9309002161026,0.6585463881492615,0.626112699508667,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9080098867416382,0.6171014904975891,0.4333229064941406,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8154658079147339,0.4418220818042755,0.4229196608066559,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6673296093940735,0.239270880818367,1.1029009819030762,284.99835205078125,284.95001220703125,299.8332214355469,292.482421875,297.9281311035156,297.21978759765625,284.9974975585937,1.0,0.6915549635887146,0.3623615205287933,0.3623615205287933,1.0,1.0,-3.5602335929870605,0.96358984708786,2.5966439247131348,0.1603923290967941,0.922798216342926,0.922798216342926,0.0,246.2639312744141,222.0,59081.42578125,0.0,4070.986083984375,1.0,279.14111328125,283.0677490234375,295.45428466796875,299.1973571777344,293.1499938964844,293.1499938964844,278.8500061035156,33364.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379286766052246,1.0,0.0,0.0,3.5970826148986816,3.5971057415008545,8.633643915345601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5849609375,0.0,1455.6553955078125,1895.4371337890625,0.0,3753.593994140625,0.8915386199951172,1.0,0.0,3.0,1.0,0.0
