time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7999903559684753,0.4165071845054626,0.3791888058185577,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9309002161026,0.6585463881492615,0.626112699508667,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9080098867416382,0.6171014904975891,0.4333229064941406,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8154658079147339,0.4418220818042755,0.4229196608066559,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6673296093940735,0.239270880818367,1.1029009819030762,284.99835205078125,284.95001220703125,299.8332214355469,292.482421875,297.9281311035156,297.21978759765625,284.9974975585937,1.0,0.6915549635887146,0.3623615205287933,0.3623615205287933,1.0,1.0,-3.5602335929870605,0.96358984708786,2.5966439247131348,0.1603923290967941,0.922798216342926,0.922798216342926,0.0,246.2639312744141,222.0,59081.42578125,0.0,4070.986083984375,1.0,279.14111328125,283.0677490234375,295.45428466796875,299.1973571777344,293.1499938964844,293.1499938964844,278.8500061035156,33364.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379286766052246,1.0,0.0,0.0,3.5970826148986816,3.5971057415008545,8.633643915345601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5849609375,0.0,1455.6553955078125,1895.4371337890625,0.0,3753.593994140625,0.8915386199951172,1.0,0.0,3.0,1.0,0.0
17853660,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8093254566192627,0.4158251285552978,0.3783661127090454,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.9433774352073668,0.6576074361801147,0.6250389814376831,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9214770793914796,0.6189436912536621,0.4344478249549866,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8247647285461426,0.442023754119873,0.4228385388851166,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6755887866020203,0.2393093705177307,1.1014556884765625,284.9099426269531,284.95001220703125,299.8397216796875,292.5178527832031,297.92529296875,297.2151794433594,284.910400390625,1.0,0.6854155659675598,0.3618732690811157,0.3618732690811157,1.0,1.0,-3.557478189468384,0.9611700773239136,2.5963079929351807,0.1588678508996963,0.8415960073471069,0.8415960073471069,0.0,234.6900787353516,210.0,59739.55859375,0.0,3993.517578125,1.0,278.8587646484375,282.9590759277344,295.5336608886719,299.3892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38438.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448864459991456,1.0,0.0,0.0,3.482060194015503,3.4820830821990967,8.090323149190226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.2724609375,0.0,1371.63330078125,1895.4371337890625,0.0,3816.78076171875,0.8701164722442627,1.0,0.0,3.0,1.0,0.0
17853720,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8093254566192627,0.4158251285552978,0.3783661127090454,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.9433774352073668,0.6576074361801147,0.6250389814376831,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9214770793914796,0.6189436912536621,0.4344478249549866,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8247647285461426,0.442023754119873,0.4228385388851166,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6755887866020203,0.2393093705177307,1.1014556884765625,284.9099426269531,284.95001220703125,299.8397216796875,292.5178527832031,297.92529296875,297.2151794433594,284.910400390625,1.0,0.6854155659675598,0.3618732690811157,0.3618732690811157,1.0,1.0,-3.557478189468384,0.9611700773239136,2.5963079929351807,0.1588678508996963,0.8415960073471069,0.8415960073471069,0.0,234.6900787353516,210.0,59739.55859375,0.0,3993.517578125,1.0,278.8587646484375,282.9590759277344,295.5336608886719,299.3892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38438.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448864459991456,1.0,0.0,0.0,3.482060194015503,3.4820830821990967,8.090323149190226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.2724609375,0.0,1371.63330078125,1895.4371337890625,0.0,3816.78076171875,0.8701164722442627,1.0,0.0,3.0,1.0,0.0
17853780,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8199447989463806,0.416137158870697,0.37796550989151,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9575599431991576,0.6576681137084961,0.6243629455566406,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9377663731575012,0.6218535304069519,0.4359253048896789,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8356437683105469,0.4429159462451935,0.4230100512504577,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6854701638221741,0.2397392839193344,1.100533366203308,284.9987487792969,284.95001220703125,299.8468933105469,292.5545654296875,297.9292297363281,297.21942138671875,284.9979248046875,1.0,0.6792681813240051,0.3613850176334381,0.3613850176334381,1.0,1.0,-3.557049036026001,0.9594974517822266,2.5975515842437744,0.1574172079563141,0.9243436455726624,0.9243436455726624,0.0,222.49839782714844,198.0,59193.2578125,0.0,3918.373291015625,1.0,279.1411437988281,283.0694580078125,295.526611328125,299.2765808105469,293.1499938964844,293.1499938964844,278.8500061035156,33353.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356909990310668,1.0,0.0,0.0,3.602381944656372,3.602405071258545,8.659100672048226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.919921875,0.0,1461.2921142578125,1895.4371337890625,0.0,3733.1923828125,0.892702043056488,1.0,0.0,3.0,1.0,0.0
17853840,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8199447989463806,0.416137158870697,0.37796550989151,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9575599431991576,0.6576681137084961,0.6243629455566406,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9377663731575012,0.6218535304069519,0.4359253048896789,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8356437683105469,0.4429159462451935,0.4230100512504577,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6854701638221741,0.2397392839193344,1.100533366203308,284.9987487792969,284.95001220703125,299.8468933105469,292.5545654296875,297.9292297363281,297.21942138671875,284.9979248046875,1.0,0.6792681813240051,0.3613850176334381,0.3613850176334381,1.0,1.0,-3.557049036026001,0.9594974517822266,2.5975515842437744,0.1574172079563141,0.9243436455726624,0.9243436455726624,0.0,222.49839782714844,198.0,59193.2578125,0.0,3918.373291015625,1.0,279.1411437988281,283.0694580078125,295.526611328125,299.2765808105469,293.1499938964844,293.1499938964844,278.8500061035156,33353.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356909990310668,1.0,0.0,0.0,3.602381944656372,3.602405071258545,8.659100672048226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.919921875,0.0,1461.2921142578125,1895.4371337890625,0.0,3733.1923828125,0.892702043056488,1.0,0.0,3.0,1.0,0.0
17853900,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8254060745239258,0.4158523082733154,0.3777375221252441,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9646629691123962,0.6572521328926086,0.624014139175415,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.946169912815094,0.6227869391441345,0.4366169273853302,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8414722084999084,0.4430727660655975,0.4231098592281341,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6907714605331421,0.2398130446672439,1.1002389192581177,284.8802185058594,284.95001220703125,299.85064697265625,292.5733337402344,297.9283142089844,297.2176513671875,284.8795471191406,1.0,0.6762257218360901,0.3611408770084381,0.3611408770084381,1.0,1.0,-3.556960344314575,0.958694577217102,2.598265647888184,0.1568334400653839,0.8415639996528625,0.8415639996528625,0.0,216.511474609375,198.0,60077.62890625,0.0,3881.777587890625,1.0,278.8993530273437,282.93487548828125,295.5999755859375,299.5130310058594,293.1499938964844,293.1499938964844,278.8500061035156,37951.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412946701049804,1.0,0.0,0.0,3.5614490509033203,3.5614724159240723,8.463436529382307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.66015625,0.0,1451.108642578125,1895.4371337890625,0.0,3784.210693359375,0.8846719264984131,1.0,0.0,3.0,1.0,0.0
17853960,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8304364085197449,0.4154817461967468,0.3771719336509704,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.9710217118263244,0.6567100882530212,0.6232762336730957,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9538570642471312,0.6236329674720764,0.4370131492614746,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8470160365104675,0.4431262016296386,0.4229407012462616,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.695740282535553,0.2398066222667694,1.0992217063903809,284.9095153808594,284.95001220703125,299.8544921875,292.59228515625,297.9266967773437,297.2147827148437,284.9105224609375,1.0,0.6730384230613708,0.3609124720096588,0.3609124720096588,1.0,1.0,-3.554443597793579,0.9571706652641296,2.5972728729248047,0.1560084819793701,0.842647910118103,0.842647910118103,0.0,210.8770294189453,201.0,59850.66015625,0.0,3841.182861328125,1.0,278.8584289550781,282.9604797363281,295.608642578125,299.4721374511719,293.1499938964844,293.1499938964844,279.1499938964844,38559.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426915645599364,1.0,0.0,0.0,3.4864118099212646,3.4864346981048584,8.110557132567919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8291015625,0.0,1376.9595947265625,1895.4371337890625,0.0,3796.89013671875,0.8711715936660767,1.0,0.0,3.0,1.0,0.0
17854020,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8359286785125732,0.4157968461513519,0.3770308792591095,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9773886203765868,0.6567404270172119,0.6228376626968384,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.96239173412323,0.626474916934967,0.4386386275291443,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8531938791275024,0.4440133273601532,0.4233764111995697,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7011700868606567,0.2402480393648147,1.0996428728103638,285.00054931640625,284.95001220703125,299.8623352050781,292.6307373046875,297.9307556152344,297.2187805175781,284.9997863769531,1.0,0.6710028648376465,0.3604556620121002,0.3604556620121002,1.0,1.0,-3.5567197799682617,0.956457018852234,2.6002628803253174,0.154838353395462,0.927509069442749,0.927509069442749,0.0,205.5732421875,204.0,59356.578125,0.0,3814.7548828125,1.0,279.1412048339844,283.07183837890625,295.603271484375,299.3630065917969,293.1499938964844,293.1499938964844,278.8500061035156,33295.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933564841747284,1.0,0.0,0.0,3.61019229888916,3.610215425491333,8.696690088072501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.6025390625,0.0,1469.3154296875,1895.4371337890625,0.0,3713.772705078125,0.8944266438484192,1.0,0.0,3.0,1.0,0.0
17854080,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8359286785125732,0.4157968461513519,0.3770308792591095,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9773886203765868,0.6567404270172119,0.6228376626968384,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.96239173412323,0.626474916934967,0.4386386275291443,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8531938791275024,0.4440133273601532,0.4233764111995697,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7011700868606567,0.2402480393648147,1.0996428728103638,285.00054931640625,284.95001220703125,299.8623352050781,292.6307373046875,297.9307556152344,297.2187805175781,284.9997863769531,1.0,0.6710028648376465,0.3604556620121002,0.3604556620121002,1.0,1.0,-3.5567197799682617,0.956457018852234,2.6002628803253174,0.154838353395462,0.927509069442749,0.927509069442749,0.0,205.5732421875,204.0,59356.578125,0.0,3814.7548828125,1.0,279.1412048339844,283.07183837890625,295.603271484375,299.3630065917969,293.1499938964844,293.1499938964844,278.8500061035156,33295.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933564841747284,1.0,0.0,0.0,3.61019229888916,3.610215425491333,8.696690088072501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.6025390625,0.0,1469.3154296875,1895.4371337890625,0.0,3713.772705078125,0.8944266438484192,1.0,0.0,3.0,1.0,0.0
17854140,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8365731835365295,0.4150670766830444,0.3765837252140045,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9781215190887452,0.655697226524353,0.6221003532409668,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.964572012424469,0.6281131505966187,0.4399483501911163,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.854403555393219,0.4441575407981872,0.4236771166324615,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7021924257278442,0.2402630597352981,1.1001583337783811,284.91082763671875,284.95001220703125,299.8702087402344,292.6695861816406,297.9278564453125,297.2133178710937,284.911376953125,1.0,0.6707996726036072,0.3599988520145416,0.3599988520145416,1.0,1.0,-3.557860851287842,0.9553701877593994,2.6024906635284424,0.1538044959306717,0.8464003801345825,0.8464003801345825,0.0,204.74989318847656,207.0,60103.35546875,0.0,3812.63623046875,1.0,278.858642578125,282.9608154296875,295.6866760253906,299.5647888183594,293.1499938964844,293.1499938964844,279.1499938964844,38312.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407781362533568,1.0,0.0,0.0,3.5016062259674072,3.50162935256958,8.181405632967653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.876953125,0.0,1390.8564453125,1895.4371337890625,0.0,3779.517822265625,0.8743378520011902,1.0,0.0,3.0,1.0,0.0
17854200,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8365731835365295,0.4150670766830444,0.3765837252140045,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9781215190887452,0.655697226524353,0.6221003532409668,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.964572012424469,0.6281131505966187,0.4399483501911163,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.854403555393219,0.4441575407981872,0.4236771166324615,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7021924257278442,0.2402630597352981,1.1001583337783811,284.91082763671875,284.95001220703125,299.8702087402344,292.6695861816406,297.9278564453125,297.2133178710937,284.911376953125,1.0,0.6707996726036072,0.3599988520145416,0.3599988520145416,1.0,1.0,-3.557860851287842,0.9553701877593994,2.6024906635284424,0.1538044959306717,0.8464003801345825,0.8464003801345825,0.0,204.74989318847656,207.0,60103.35546875,0.0,3812.63623046875,1.0,278.858642578125,282.9608154296875,295.6866760253906,299.5647888183594,293.1499938964844,293.1499938964844,279.1499938964844,38312.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407781362533568,1.0,0.0,0.0,3.5016062259674072,3.50162935256958,8.181405632967653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.876953125,0.0,1390.8564453125,1895.4371337890625,0.0,3779.517822265625,0.8743378520011902,1.0,0.0,3.0,1.0,0.0
17854260,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8361423015594482,0.4152739644050598,0.3765623867511749,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.9774970412254332,0.655610978603363,0.6217820048332214,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9652961492538452,0.6307920813560486,0.4416282176971435,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8543365001678467,0.4449440836906433,0.4242488443851471,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7020449042320251,0.2406077086925506,1.101254105567932,285.0020446777344,284.95001220703125,299.8779296875,292.7086181640625,297.9310607910156,297.2161865234375,285.0008544921875,1.0,0.6716277003288269,0.359531968832016,0.359531968832016,1.0,1.0,-3.5614702701568604,0.955041229724884,2.606429100036621,0.1527701020240783,0.9325231313705444,0.9325231313705444,0.0,205.31317138671875,210.0,59619.31640625,0.0,3825.20263671875,1.0,279.1421203613281,283.07208251953125,295.6820068359375,299.4588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33167.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319338798522948,1.0,0.0,0.0,3.627268075942993,3.627291440963745,8.779152835813875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.08984375,0.0,1486.9620361328125,1895.4371337890625,0.0,3698.854736328125,0.8979238867759705,1.0,0.0,3.0,1.0,0.0
17854320,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8361423015594482,0.4152739644050598,0.3765623867511749,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.9774970412254332,0.655610978603363,0.6217820048332214,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9652961492538452,0.6307920813560486,0.4416282176971435,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8543365001678467,0.4449440836906433,0.4242488443851471,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7020449042320251,0.2406077086925506,1.101254105567932,285.0020446777344,284.95001220703125,299.8779296875,292.7086181640625,297.9310607910156,297.2161865234375,285.0008544921875,1.0,0.6716277003288269,0.359531968832016,0.359531968832016,1.0,1.0,-3.5614702701568604,0.955041229724884,2.606429100036621,0.1527701020240783,0.9325231313705444,0.9325231313705444,0.0,205.31317138671875,210.0,59619.31640625,0.0,3825.20263671875,1.0,279.1421203613281,283.07208251953125,295.6820068359375,299.4588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33167.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319338798522948,1.0,0.0,0.0,3.627268075942993,3.627291440963745,8.779152835813875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.08984375,0.0,1486.9620361328125,1895.4371337890625,0.0,3698.854736328125,0.8979238867759705,1.0,0.0,3.0,1.0,0.0
17854380,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.833605945110321,0.4144380986690521,0.3761405050754547,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.974549412727356,0.6544426679611206,0.621056318283081,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9634280800819396,0.6322484016418457,0.4429094791412353,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8521655797958374,0.4449817538261413,0.424575001001358,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7000572681427002,0.240526333451271,1.101913332939148,284.9097595214844,284.95001220703125,299.8852233886719,292.7474975585937,297.92730712890625,297.20977783203125,284.910400390625,1.0,0.6729230284690857,0.3590650856494903,0.3590650856494903,1.0,1.0,-3.562826156616211,0.9539864659309388,2.608839511871338,0.1517325043678283,0.8497155904769897,0.8497155904769897,0.0,207.5233612060547,213.0,60380.625,0.0,3842.084228515625,1.0,278.8585205078125,282.9589538574219,295.7655944824219,299.66229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38302.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393921494483948,1.0,0.0,0.0,3.519103527069092,3.5191266536712646,8.26337327453075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.796875,0.0,1408.9691162109375,1895.4371337890625,0.0,3766.91650390625,0.8781903386116028,1.0,0.0,3.0,1.0,0.0
17854440,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.833605945110321,0.4144380986690521,0.3761405050754547,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.974549412727356,0.6544426679611206,0.621056318283081,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9634280800819396,0.6322484016418457,0.4429094791412353,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8521655797958374,0.4449817538261413,0.424575001001358,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7000572681427002,0.240526333451271,1.101913332939148,284.9097595214844,284.95001220703125,299.8852233886719,292.7474975585937,297.92730712890625,297.20977783203125,284.910400390625,1.0,0.6729230284690857,0.3590650856494903,0.3590650856494903,1.0,1.0,-3.562826156616211,0.9539864659309388,2.608839511871338,0.1517325043678283,0.8497155904769897,0.8497155904769897,0.0,207.5233612060547,213.0,60380.625,0.0,3842.084228515625,1.0,278.8585205078125,282.9589538574219,295.7655944824219,299.66229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38302.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393921494483948,1.0,0.0,0.0,3.519103527069092,3.5191266536712646,8.26337327453075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.796875,0.0,1408.9691162109375,1895.4371337890625,0.0,3766.91650390625,0.8781903386116028,1.0,0.0,3.0,1.0,0.0
17854500,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8322538137435913,0.4144501984119415,0.3759599328041076,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.9729183912277222,0.6542797684669495,0.6206952929496765,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.962366819381714,0.6334673762321472,0.4435807466506958,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.850957989692688,0.4452767074108124,0.4247215390205383,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6989215016365051,0.2406185716390609,1.102080464363098,285.0166320800781,284.95001220703125,299.888671875,292.76678466796875,297.9281005859375,297.21026611328125,285.0174560546875,1.0,0.673624575138092,0.3588316142559051,0.3588316142559051,1.0,1.0,-3.5633530616760254,0.9534171223640442,2.609935998916626,0.1510701328516006,0.9257649183273317,0.9257649183273317,0.0,208.7345733642578,213.0,59646.0859375,0.0,3850.803955078125,1.0,279.09869384765625,283.082275390625,295.7323608398437,299.4774475097656,293.1499938964844,293.1499938964844,279.1499938964844,33821.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93312007188797,1.0,0.0,0.0,3.573533058166504,3.5735559463500977,8.52096775361133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2431640625,0.0,1433.78759765625,1895.4371337890625,0.0,3709.706298828125,0.8882017731666565,1.0,0.0,3.0,1.0,0.0
17854560,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.831500768661499,0.4145701229572296,0.3761015236377716,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9718998670578004,0.6542537212371826,0.6206957697868347,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9619830250740052,0.634781002998352,0.444525271654129,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.850315511226654,0.445683866739273,0.4251227080821991,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6983007788658142,0.2407958656549453,1.102941870689392,285.0028381347656,284.95001220703125,299.8919372558594,292.78594970703125,297.92974853515625,297.21197509765625,285.0016174316406,1.0,0.6744971871376038,0.3585886061191559,0.3585886061191559,1.0,1.0,-3.5661768913269043,0.9535415172576904,2.612635374069214,0.1506349593400955,0.9369064569473268,0.9369064569473268,0.0,209.70050048828125,216.0,59877.00390625,0.0,3863.866943359375,1.0,279.142333984375,283.0721435546875,295.7597351074219,299.5539855957031,293.1499938964844,293.1499938964844,278.8500061035156,33171.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930673122406006,1.0,0.0,0.0,3.643197536468506,3.643221139907837,8.856430895320955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.0087890625,0.0,1504.486083984375,1895.4371337890625,0.0,3687.3095703125,0.9015591740608216,1.0,0.0,3.0,1.0,0.0
17854620,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8281968832015991,0.4136733710765838,0.3756595551967621,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9678321480751038,0.6529945731163025,0.6199213266372681,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9590012431144714,0.6360898613929749,0.4457342326641083,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8473294973373413,0.445647120475769,0.4254142045974731,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6955432891845703,0.2406566143035888,1.1034934520721436,284.9086303710937,284.95001220703125,299.8978271484375,292.8236694335937,297.9252319335937,297.2052001953125,284.9093322753906,1.0,0.6761490106582642,0.3581025600433349,0.3581025600433349,1.0,1.0,-3.5671920776367188,0.952315628528595,2.614876270294189,0.1494965702295303,0.8524742722511292,0.8524742722511292,0.0,212.7494201660156,219.0,60639.74609375,0.0,3885.0263671875,1.0,278.8583984375,282.9573669433594,295.8419494628906,299.75634765625,293.1499938964844,293.1499938964844,279.1499938964844,38331.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381580352783204,1.0,0.0,0.0,3.535374879837036,3.535398244857788,8.339964665537991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.5419921875,0.0,1426.240478515625,1895.4371337890625,0.0,3755.682861328125,0.8818089365959167,1.0,0.0,3.0,1.0,0.0
17854680,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8281968832015991,0.4136733710765838,0.3756595551967621,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9678321480751038,0.6529945731163025,0.6199213266372681,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9590012431144714,0.6360898613929749,0.4457342326641083,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8473294973373413,0.445647120475769,0.4254142045974731,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6955432891845703,0.2406566143035888,1.1034934520721436,284.9086303710937,284.95001220703125,299.8978271484375,292.8236694335937,297.9252319335937,297.2052001953125,284.9093322753906,1.0,0.6761490106582642,0.3581025600433349,0.3581025600433349,1.0,1.0,-3.5671920776367188,0.952315628528595,2.614876270294189,0.1494965702295303,0.8524742722511292,0.8524742722511292,0.0,212.7494201660156,219.0,60639.74609375,0.0,3885.0263671875,1.0,278.8583984375,282.9573669433594,295.8419494628906,299.75634765625,293.1499938964844,293.1499938964844,279.1499938964844,38331.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381580352783204,1.0,0.0,0.0,3.535374879837036,3.535398244857788,8.339964665537991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.5419921875,0.0,1426.240478515625,1895.4371337890625,0.0,3755.682861328125,0.8818089365959167,1.0,0.0,3.0,1.0,0.0
17854740,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8257391452789307,0.4137593507766723,0.3755976259708404,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9645749926567078,0.6527272462844849,0.6195072531700134,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9569870829582214,0.6384961605072021,0.4472763836383819,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8451117277145386,0.4462888240814209,0.4259228706359863,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6934248805046082,0.2408848851919174,1.1044104099273682,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92694091796875,297.2071533203125,285.0024108886719,1.0,0.6778773069381714,0.3576164841651916,0.3576164841651916,1.0,1.0,-3.570181131362915,0.951720118522644,2.6184611320495605,0.1483182609081268,0.9405113458633424,0.9405113458633424,0.0,215.355697631836,222.0,60109.90625,0.0,3908.56591796875,1.0,279.1415710449219,283.0724792480469,295.8353271484375,299.6456604003906,293.1499938964844,293.1499938964844,278.8500061035156,33278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295412302017212,1.0,0.0,0.0,3.655716896057129,3.65574049949646,8.917402851693623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.087890625,0.0,1519.14453125,1895.4371337890625,0.0,3676.935546875,0.9047062993049622,1.0,0.0,3.0,1.0,0.0
17854800,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8257391452789307,0.4137593507766723,0.3755976259708404,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9645749926567078,0.6527272462844849,0.6195072531700134,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9569870829582214,0.6384961605072021,0.4472763836383819,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8451117277145386,0.4462888240814209,0.4259228706359863,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6934248805046082,0.2408848851919174,1.1044104099273682,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92694091796875,297.2071533203125,285.0024108886719,1.0,0.6778773069381714,0.3576164841651916,0.3576164841651916,1.0,1.0,-3.570181131362915,0.951720118522644,2.6184611320495605,0.1483182609081268,0.9405113458633424,0.9405113458633424,0.0,215.355697631836,222.0,60109.90625,0.0,3908.56591796875,1.0,279.1415710449219,283.0724792480469,295.8353271484375,299.6456604003906,293.1499938964844,293.1499938964844,278.8500061035156,33278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295412302017212,1.0,0.0,0.0,3.655716896057129,3.65574049949646,8.917402851693623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.087890625,0.0,1519.14453125,1895.4371337890625,0.0,3676.935546875,0.9047062993049622,1.0,0.0,3.0,1.0,0.0
17854860,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.822308361530304,0.4128159880638122,0.3751193583011627,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9601202011108398,0.6513890027999878,0.6186643242835999,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9536950588226318,0.639665961265564,0.448394775390625,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8420224189758301,0.4461895227432251,0.4261631965637207,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6905374526977539,0.2407102435827255,1.1048388481140137,284.9076232910156,284.95001220703125,299.9064025878906,292.8958435058594,297.9217224121094,297.2002258300781,284.9083557128906,1.0,0.6795775294303894,0.357134997844696,0.357134997844696,1.0,1.0,-3.570751428604126,0.9503657817840576,2.6203856468200684,0.1471343785524368,0.8548454642295837,0.8548454642295837,0.0,218.63710021972656,225.0,60872.5078125,0.0,3930.038330078125,1.0,278.8582458496094,282.9562072753906,295.9142761230469,299.8450012207031,293.1499938964844,293.1499938964844,279.1499938964844,38365.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370060563087464,1.0,0.0,0.0,3.549744129180908,3.54976749420166,8.407897098550166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.015625,0.0,1441.675537109375,1895.4371337890625,0.0,3745.186767578125,0.8850107789039612,1.0,0.0,3.0,1.0,0.0
17854920,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.822308361530304,0.4128159880638122,0.3751193583011627,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9601202011108398,0.6513890027999878,0.6186643242835999,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9536950588226318,0.639665961265564,0.448394775390625,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8420224189758301,0.4461895227432251,0.4261631965637207,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6905374526977539,0.2407102435827255,1.1048388481140137,284.9076232910156,284.95001220703125,299.9064025878906,292.8958435058594,297.9217224121094,297.2002258300781,284.9083557128906,1.0,0.6795775294303894,0.357134997844696,0.357134997844696,1.0,1.0,-3.570751428604126,0.9503657817840576,2.6203856468200684,0.1471343785524368,0.8548454642295837,0.8548454642295837,0.0,218.63710021972656,225.0,60872.5078125,0.0,3930.038330078125,1.0,278.8582458496094,282.9562072753906,295.9142761230469,299.8450012207031,293.1499938964844,293.1499938964844,279.1499938964844,38365.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370060563087464,1.0,0.0,0.0,3.549744129180908,3.54976749420166,8.407897098550166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.015625,0.0,1441.675537109375,1895.4371337890625,0.0,3745.186767578125,0.8850107789039612,1.0,0.0,3.0,1.0,0.0
17854980,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8198040127754211,0.4128633141517639,0.3750243484973907,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.9566486477851868,0.6510494351387024,0.6181845664978027,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9515259265899658,0.6419488191604614,0.4498511552810669,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8397873044013977,0.4467760324478149,0.4266223311424255,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6883834004402161,0.2409117072820663,1.1056478023529053,285.00341796875,284.95001220703125,299.9086303710937,292.9297180175781,297.9226379394531,297.2020263671875,285.00262451171875,1.0,0.6813011765480042,0.3566535115242004,0.3566535115242004,1.0,1.0,-3.573328971862793,0.9496517181396484,2.6236772537231445,0.1459093391895294,0.943560779094696,0.943560779094696,0.0,221.3576202392578,228.0,60318.33203125,0.0,3953.276123046875,1.0,279.14166259765625,283.0727233886719,295.9049987792969,299.73028564453125,293.1499938964844,293.1499938964844,278.8500061035156,33314.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284629821777344,1.0,0.0,0.0,3.6682686805725098,3.668292284011841,8.978743721854698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.7138671875,0.0,1533.3973388671875,1895.4371337890625,0.0,3667.044921875,0.9075558185577391,1.0,0.0,3.0,1.0,0.0
17855040,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8198040127754211,0.4128633141517639,0.3750243484973907,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.9566486477851868,0.6510494351387024,0.6181845664978027,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9515259265899658,0.6419488191604614,0.4498511552810669,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8397873044013977,0.4467760324478149,0.4266223311424255,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6883834004402161,0.2409117072820663,1.1056478023529053,285.00341796875,284.95001220703125,299.9086303710937,292.9297180175781,297.9226379394531,297.2020263671875,285.00262451171875,1.0,0.6813011765480042,0.3566535115242004,0.3566535115242004,1.0,1.0,-3.573328971862793,0.9496517181396484,2.6236772537231445,0.1459093391895294,0.943560779094696,0.943560779094696,0.0,221.3576202392578,228.0,60318.33203125,0.0,3953.276123046875,1.0,279.14166259765625,283.0727233886719,295.9049987792969,299.73028564453125,293.1499938964844,293.1499938964844,278.8500061035156,33314.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284629821777344,1.0,0.0,0.0,3.6682686805725098,3.668292284011841,8.978743721854698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.7138671875,0.0,1533.3973388671875,1895.4371337890625,0.0,3667.044921875,0.9075558185577391,1.0,0.0,3.0,1.0,0.0
17855100,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8184598088264465,0.4124326407909393,0.3749547004699707,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9547905921936036,0.6504236459732056,0.6179409027099609,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9502979516983032,0.6425307393074036,0.4505341649055481,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8386090397834778,0.4467634260654449,0.426866352558136,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6872747540473938,0.2408618777990341,1.106215238571167,284.8800964355469,284.95001220703125,299.9091491699219,292.94598388671875,297.9201354980469,297.19921875,284.8788146972656,1.0,0.6822106242179871,0.3564127683639526,0.3564127683639526,1.0,1.0,-3.5747573375701904,0.949331521987915,2.6254258155822754,0.1454361379146576,0.8584850430488586,0.8584850430488586,0.0,222.83094787597656,228.0,61286.76171875,0.0,3965.944580078125,1.0,278.89776611328125,282.93212890625,295.975341796875,299.96905517578125,293.1499938964844,293.1499938964844,278.8500061035156,37615.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343189001083374,1.0,0.0,0.0,3.635254621505737,3.6352787017822266,8.817854677545256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1083984375,0.0,1528.865966796875,1895.4371337890625,0.0,3720.663818359375,0.9009636044502258,1.0,0.0,3.0,1.0,0.0
17855160,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8163988590240479,0.4118768870830536,0.374518483877182,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.952068030834198,0.649635910987854,0.6172820329666138,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9481791257858276,0.6429784297943115,0.4508841335773468,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8367878198623657,0.4466166794300079,0.4268153607845306,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6855586767196655,0.2407120168209076,1.1059892177581787,284.9061889648437,284.95001220703125,299.90924072265625,292.96173095703125,297.91656494140625,297.195068359375,284.9074401855469,1.0,0.6829721927642822,0.3561859428882599,0.3561859428882599,1.0,1.0,-3.5735301971435547,0.9482215046882628,2.6253087520599365,0.1447135508060455,0.8564731478691101,0.8564731478691101,0.0,224.69155883789065,231.0,61061.9375,0.0,3974.1435546875,1.0,278.8578186035156,282.9555053710937,295.9808654785156,299.9261474609375,293.1499938964844,293.1499938964844,279.1499938964844,38525.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359955191612244,1.0,0.0,0.0,3.560322523117065,3.5603461265563965,8.458084153062373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.47265625,0.0,1454.10302734375,1895.4371337890625,0.0,3735.970947265625,0.8874529600143433,1.0,0.0,3.0,1.0,0.0
17855220,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8138834238052368,0.4118842482566833,0.374382734298706,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.948499858379364,0.6492233276367188,0.6167293190956116,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9459550976753236,0.6451328992843628,0.4522454738616943,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.834602952003479,0.4471462070941925,0.4272180199623108,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6834462285041809,0.240892007946968,1.1066973209381104,285.0032958984375,284.95001220703125,299.9079895019531,292.9915771484375,297.91650390625,297.19677734375,285.00244140625,1.0,0.6846498847007751,0.355732262134552,0.355732262134552,1.0,1.0,-3.575667142868042,0.9474546313285828,2.6282124519348145,0.1435078382492065,0.9459061622619628,0.9459061622619628,0.0,227.4475555419922,234.0,60494.890625,0.0,3996.5068359375,1.0,279.1417541503906,283.0729675292969,295.9674377441406,299.8059997558594,293.1499938964844,293.1499938964844,278.8500061035156,33359.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275460243225098,1.0,0.0,0.0,3.679000377655029,3.67902421951294,9.031355716615508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.9345703125,0.0,1545.761962890625,1895.4371337890625,0.0,3658.62744140625,0.9099451303482056,1.0,0.0,3.0,1.0,0.0
17855280,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8138834238052368,0.4118842482566833,0.374382734298706,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.948499858379364,0.6492233276367188,0.6167293190956116,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9459550976753236,0.6451328992843628,0.4522454738616943,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.834602952003479,0.4471462070941925,0.4272180199623108,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6834462285041809,0.240892007946968,1.1066973209381104,285.0032958984375,284.95001220703125,299.9079895019531,292.9915771484375,297.91650390625,297.19677734375,285.00244140625,1.0,0.6846498847007751,0.355732262134552,0.355732262134552,1.0,1.0,-3.575667142868042,0.9474546313285828,2.6282124519348145,0.1435078382492065,0.9459061622619628,0.9459061622619628,0.0,227.4475555419922,234.0,60494.890625,0.0,3996.5068359375,1.0,279.1417541503906,283.0729675292969,295.9674377441406,299.8059997558594,293.1499938964844,293.1499938964844,278.8500061035156,33359.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275460243225098,1.0,0.0,0.0,3.679000377655029,3.67902421951294,9.031355716615508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.9345703125,0.0,1545.761962890625,1895.4371337890625,0.0,3658.62744140625,0.9099451303482056,1.0,0.0,3.0,1.0,0.0
17855340,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8104656934738159,0.4108535647392273,0.3738361597061157,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.943859875202179,0.6477339863777161,0.6157540082931519,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9425897598266602,0.6460189819335938,0.4531796872615814,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8316969871520996,0.4469241499900818,0.4273525476455688,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.680707573890686,0.2406699955463409,1.1069424152374268,284.90582275390625,284.95001220703125,299.9046630859375,293.0189819335937,297.9093933105469,297.1897888183594,284.9066162109375,1.0,0.6862683296203613,0.3552786111831665,0.3552786111831665,1.0,1.0,-3.5754265785217285,0.9459322094917296,2.629494428634644,0.1422924548387527,0.8582208752632141,0.8582208752632141,0.0,230.802474975586,237.0,61237.609375,0.0,4016.373291015625,1.0,278.8580627441406,282.9553527832031,296.0380859375,299.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,38442.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351358413696288,1.0,0.0,0.0,3.5714917182922363,3.5715153217315674,8.511234454999794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.87890625,0.0,1465.448486328125,1895.4371337890625,0.0,3728.125,0.8898831009864807,1.0,0.0,3.0,1.0,0.0
17855400,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8104656934738159,0.4108535647392273,0.3738361597061157,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.943859875202179,0.6477339863777161,0.6157540082931519,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9425897598266602,0.6460189819335938,0.4531796872615814,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8316969871520996,0.4469241499900818,0.4273525476455688,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.680707573890686,0.2406699955463409,1.1069424152374268,284.90582275390625,284.95001220703125,299.9046630859375,293.0189819335937,297.9093933105469,297.1897888183594,284.9066162109375,1.0,0.6862683296203613,0.3552786111831665,0.3552786111831665,1.0,1.0,-3.5754265785217285,0.9459322094917296,2.629494428634644,0.1422924548387527,0.8582208752632141,0.8582208752632141,0.0,230.802474975586,237.0,61237.609375,0.0,4016.373291015625,1.0,278.8580627441406,282.9553527832031,296.0380859375,299.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,38442.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351358413696288,1.0,0.0,0.0,3.5714917182922363,3.5715153217315674,8.511234454999794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.87890625,0.0,1465.448486328125,1895.4371337890625,0.0,3728.125,0.8898831009864807,1.0,0.0,3.0,1.0,0.0
