time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8079273700714111,0.4108226001262665,0.3736644983291626,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.94027179479599,0.6472512483596802,0.615134060382843,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9403611421585084,0.6480445861816406,0.4544488787651062,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8295798301696777,0.4473963677883148,0.4277000427246094,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6786683797836304,0.2408321052789688,1.1075661182403564,285.0030212402344,284.95001220703125,299.89910888671875,293.0436706542969,297.9082336425781,297.1914367675781,285.0018005371094,1.0,0.6878905296325684,0.3548644781112671,0.3548644781112671,1.0,1.0,-3.577160358428955,0.9451587796211244,2.632001638412476,0.1411408334970474,0.9475317001342772,0.9475317001342772,0.0,233.56256103515625,240.0,60636.61328125,0.0,4037.750732421875,1.0,279.14263916015625,283.0732727050781,296.0195007324219,299.8694763183594,293.1499938964844,293.1499938964844,278.8500061035156,33338.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267849326133728,1.0,0.0,0.0,3.688544988632202,3.688568830490112,9.078277116714162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.1962890625,0.0,1556.349853515625,1895.4371337890625,0.0,3651.63720703125,0.9118480682373048,1.0,0.0,3.0,1.0,0.0
17855520,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8079273700714111,0.4108226001262665,0.3736644983291626,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.94027179479599,0.6472512483596802,0.615134060382843,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9403611421585084,0.6480445861816406,0.4544488787651062,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8295798301696777,0.4473963677883148,0.4277000427246094,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6786683797836304,0.2408321052789688,1.1075661182403564,285.0030212402344,284.95001220703125,299.89910888671875,293.0436706542969,297.9082336425781,297.1914367675781,285.0018005371094,1.0,0.6878905296325684,0.3548644781112671,0.3548644781112671,1.0,1.0,-3.577160358428955,0.9451587796211244,2.632001638412476,0.1411408334970474,0.9475317001342772,0.9475317001342772,0.0,233.56256103515625,240.0,60636.61328125,0.0,4037.750732421875,1.0,279.14263916015625,283.0732727050781,296.0195007324219,299.8694763183594,293.1499938964844,293.1499938964844,278.8500061035156,33338.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267849326133728,1.0,0.0,0.0,3.688544988632202,3.688568830490112,9.078277116714162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.1962890625,0.0,1556.349853515625,1895.4371337890625,0.0,3651.63720703125,0.9118480682373048,1.0,0.0,3.0,1.0,0.0
17855580,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8044718503952026,0.4097462594509125,0.3730890452861786,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.9356642961502076,0.64568692445755,0.6141003966331482,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9370327591896056,0.6487810611724854,0.4552931487560272,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8267768025398254,0.447110503911972,0.4277838766574859,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6760455369949341,0.2405911535024643,1.107749104499817,284.904296875,284.95001220703125,299.8910522460937,293.0653381347656,297.8999938964844,297.1844787597656,284.90533447265625,1.0,0.6894557476043701,0.3544503152370453,0.3544503152370453,1.0,1.0,-3.576571464538574,0.9436524510383606,2.6329190731048584,0.1399959772825241,0.858675479888916,0.858675479888916,0.0,236.9125518798828,243.0,61354.72265625,0.0,4056.68408203125,1.0,278.857666015625,282.9551086425781,296.0853576660156,300.053466796875,293.1499938964844,293.1499938964844,279.1499938964844,38560.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345501065254213,1.0,0.0,0.0,3.577629327774048,3.577652931213379,8.540513363186619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3291015625,0.0,1472.91357421875,1895.4371337890625,0.0,3722.776123046875,0.8912490606307983,1.0,0.0,3.0,1.0,0.0
17855640,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8044718503952026,0.4097462594509125,0.3730890452861786,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.9356642961502076,0.64568692445755,0.6141003966331482,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9370327591896056,0.6487810611724854,0.4552931487560272,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8267768025398254,0.447110503911972,0.4277838766574859,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6760455369949341,0.2405911535024643,1.107749104499817,284.904296875,284.95001220703125,299.8910522460937,293.0653381347656,297.8999938964844,297.1844787597656,284.90533447265625,1.0,0.6894557476043701,0.3544503152370453,0.3544503152370453,1.0,1.0,-3.576571464538574,0.9436524510383606,2.6329190731048584,0.1399959772825241,0.858675479888916,0.858675479888916,0.0,236.9125518798828,243.0,61354.72265625,0.0,4056.68408203125,1.0,278.857666015625,282.9551086425781,296.0853576660156,300.053466796875,293.1499938964844,293.1499938964844,279.1499938964844,38560.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345501065254213,1.0,0.0,0.0,3.577629327774048,3.577652931213379,8.540513363186619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3291015625,0.0,1472.91357421875,1895.4371337890625,0.0,3722.776123046875,0.8912490606307983,1.0,0.0,3.0,1.0,0.0
17855700,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8028438687324524,0.4096452593803406,0.3728114068508148,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.9334754943847656,0.6453312635421753,0.6135649681091309,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9355052709579468,0.6496610641479492,0.4557254314422607,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8254537582397461,0.4472526013851166,0.4277926385402679,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6747880578041077,0.2406143397092819,1.107648253440857,285.01519775390625,284.95001220703125,299.88604736328125,293.074951171875,297.8982238769531,297.1845397949219,285.01617431640625,1.0,0.6901736259460449,0.3542432487010956,0.3542432487010956,1.0,1.0,-3.575995683670044,0.9428179860115052,2.633177757263184,0.1392578184604644,0.9364783763885498,0.9364783763885498,0.0,238.4784545898437,243.0,60547.3046875,0.0,4064.762451171875,1.0,279.1000061035156,283.0829772949219,296.0428161621094,299.8540954589844,293.1499938964844,293.1499938964844,279.1499938964844,34053.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285090565681458,1.0,0.0,0.0,3.627769947052002,3.627793312072754,8.781582323535986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.24609375,0.0,1494.1002197265625,1895.4371337890625,0.0,3667.467529296875,0.9004786014556885,1.0,0.0,3.0,1.0,0.0
17855760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8018978238105774,0.4096670746803283,0.3728702962398529,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9320753812789916,0.6451244354248047,0.6134026646614075,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9347785115242004,0.6506504416465759,0.4564515650272369,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8246949911117554,0.4475172162055969,0.4280676543712616,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6740668416023254,0.2407336384057998,1.1082823276519775,285.0028076171875,284.95001220703125,299.8803405761719,293.0837097167969,297.8973388671875,297.1859436035156,285.0015869140625,1.0,0.6910187005996704,0.3540428280830383,0.3540428280830383,1.0,1.0,-3.577836275100708,0.9427554607391356,2.6350808143615723,0.1387960761785507,0.9483747482299804,0.9483747482299804,0.0,239.68507385253903,246.0,60729.5,0.0,4076.939697265625,1.0,279.1427917480469,283.0743713378906,296.06011962890625,299.9183654785156,293.1499938964844,293.1499938964844,278.8500061035156,33367.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263479709625244,1.0,0.0,0.0,3.693383455276489,3.6934072971344,9.102109856939932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.388671875,0.0,1562.0413818359375,1895.4371337890625,0.0,3647.621826171875,0.9129990339279176,1.0,0.0,3.0,1.0,0.0
17855820,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7985027432441711,0.4085471332073211,0.3722583949565887,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.9275383353233336,0.6434850692749023,0.6123009324073792,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9314672350883484,0.6512045860290527,0.4571782052516937,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8219573497772217,0.4471667110919952,0.4280930757522583,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6715462803840637,0.2404747009277343,1.108391046524048,284.90362548828125,284.95001220703125,299.8667297363281,293.09844970703125,297.8876037597656,297.178955078125,284.9046936035156,1.0,0.6925243735313416,0.3536420166492462,0.3536420166492462,1.0,1.0,-3.576820373535156,0.9411587119102478,2.635661602020264,0.1376289129257202,0.8588027358055115,0.8588027358055115,0.0,243.0349884033203,249.0,61423.96875,0.0,4094.753662109375,1.0,278.8576354980469,282.9560241699219,296.1191101074219,300.0942077636719,293.1499938964844,293.1499938964844,279.1499938964844,38608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342352747917176,1.0,0.0,0.0,3.5808205604553223,3.5808444023132324,8.555756494388334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.615234375,0.0,1476.7071533203125,1895.4371337890625,0.0,3719.89990234375,0.8919920325279236,1.0,0.0,3.0,1.0,0.0
17855880,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7985027432441711,0.4085471332073211,0.3722583949565887,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.9275383353233336,0.6434850692749023,0.6123009324073792,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9314672350883484,0.6512045860290527,0.4571782052516937,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8219573497772217,0.4471667110919952,0.4280930757522583,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6715462803840637,0.2404747009277343,1.108391046524048,284.90362548828125,284.95001220703125,299.8667297363281,293.09844970703125,297.8876037597656,297.178955078125,284.9046936035156,1.0,0.6925243735313416,0.3536420166492462,0.3536420166492462,1.0,1.0,-3.576820373535156,0.9411587119102478,2.635661602020264,0.1376289129257202,0.8588027358055115,0.8588027358055115,0.0,243.0349884033203,249.0,61423.96875,0.0,4094.753662109375,1.0,278.8576354980469,282.9560241699219,296.1191101074219,300.0942077636719,293.1499938964844,293.1499938964844,279.1499938964844,38608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342352747917176,1.0,0.0,0.0,3.5808205604553223,3.5808444023132324,8.555756494388334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.615234375,0.0,1476.7071533203125,1895.4371337890625,0.0,3719.89990234375,0.8919920325279236,1.0,0.0,3.0,1.0,0.0
17855940,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7959916591644287,0.4084198176860809,0.3720051944255829,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9240235090255736,0.6428422331809998,0.611537516117096,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9292057156562804,0.6528790593147278,0.4582099318504333,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8199117183685303,0.4475076198577881,0.4283213317394256,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6696459054946899,0.2405997067689895,1.1088619232177734,285.001953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8831787109375,297.1801452636719,285.0011291503906,1.0,0.6940276026725769,0.3532411754131317,0.3532411754131317,1.0,1.0,-3.5776705741882324,0.9401544332504272,2.637516021728516,0.1363897025585174,0.9479268789291382,0.9479268789291382,0.0,245.8045349121093,252.0,60768.41015625,0.0,4113.91943359375,1.0,279.1418762207031,283.0756530761719,296.0874938964844,299.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33483.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262655973434448,1.0,0.0,0.0,3.693052053451538,3.693075895309448,9.100476177081872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.912109375,0.0,1562.5455322265625,1895.4371337890625,0.0,3646.864990234375,0.9132506251335144,1.0,0.0,3.0,1.0,0.0
17856000,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7959916591644287,0.4084198176860809,0.3720051944255829,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9240235090255736,0.6428422331809998,0.611537516117096,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9292057156562804,0.6528790593147278,0.4582099318504333,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8199117183685303,0.4475076198577881,0.4283213317394256,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6696459054946899,0.2405997067689895,1.1088619232177734,285.001953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8831787109375,297.1801452636719,285.0011291503906,1.0,0.6940276026725769,0.3532411754131317,0.3532411754131317,1.0,1.0,-3.5776705741882324,0.9401544332504272,2.637516021728516,0.1363897025585174,0.9479268789291382,0.9479268789291382,0.0,245.8045349121093,252.0,60768.41015625,0.0,4113.91943359375,1.0,279.1418762207031,283.0756530761719,296.0874938964844,299.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33483.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262655973434448,1.0,0.0,0.0,3.693052053451538,3.693075895309448,9.100476177081872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.912109375,0.0,1562.5455322265625,1895.4371337890625,0.0,3646.864990234375,0.9132506251335144,1.0,0.0,3.0,1.0,0.0
17856060,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7926609516143799,0.407253623008728,0.3713454008102417,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.9195988774299622,0.6411259770393372,0.6103560924530029,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.92589008808136,0.6532284617424011,0.4587911069393158,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8171954154968262,0.4470893144607544,0.4282792508602142,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6672109365463257,0.2403228133916854,1.1088831424713137,284.9032287597656,284.95001220703125,299.8315124511719,293.1181640625,297.8721618652344,297.17315673828125,284.9042663574219,1.0,0.6954688429832458,0.3528463244438171,0.3528463244438171,1.0,1.0,-3.576139450073242,0.938416600227356,2.637722969055176,0.1351705342531204,0.8582135438919067,0.8582135438919067,0.0,249.1641998291016,255.0,61438.03125,0.0,4130.4296875,1.0,278.8576354980469,282.9577331542969,296.1386413574219,300.1168212890625,293.1499938964844,293.1499938964844,279.1499938964844,38656.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934094786643982,1.0,0.0,0.0,3.5801267623901367,3.580150365829468,8.552440817766183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.380859375,0.0,1476.307373046875,1895.4371337890625,0.0,3718.616455078125,0.8918838500976562,1.0,0.0,3.0,1.0,0.0
17856120,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7926609516143799,0.407253623008728,0.3713454008102417,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.9195988774299622,0.6411259770393372,0.6103560924530029,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.92589008808136,0.6532284617424011,0.4587911069393158,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8171954154968262,0.4470893144607544,0.4282792508602142,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6672109365463257,0.2403228133916854,1.1088831424713137,284.9032287597656,284.95001220703125,299.8315124511719,293.1181640625,297.8721618652344,297.17315673828125,284.9042663574219,1.0,0.6954688429832458,0.3528463244438171,0.3528463244438171,1.0,1.0,-3.576139450073242,0.938416600227356,2.637722969055176,0.1351705342531204,0.8582135438919067,0.8582135438919067,0.0,249.1641998291016,255.0,61438.03125,0.0,4130.4296875,1.0,278.8576354980469,282.9577331542969,296.1386413574219,300.1168212890625,293.1499938964844,293.1499938964844,279.1499938964844,38656.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934094786643982,1.0,0.0,0.0,3.5801267623901367,3.580150365829468,8.552440817766183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.380859375,0.0,1476.307373046875,1895.4371337890625,0.0,3718.616455078125,0.8918838500976562,1.0,0.0,3.0,1.0,0.0
17856180,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7902052402496338,0.4070781767368316,0.371051162481308,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.9162061810493468,0.6404054164886475,0.6095222234725952,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.923621952533722,0.654707133769989,0.4596863389015198,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8151575326919556,0.4473629593849182,0.428445965051651,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6653822064399719,0.2404315918684005,1.109285593032837,285.0013732910156,284.95001220703125,299.8127136230469,293.1268310546875,297.8670654296875,297.17413330078125,285.0005798339844,1.0,0.6969096064567566,0.3524514436721802,0.3524514436721802,1.0,1.0,-3.576534986495972,0.9372894167900084,2.6392455101013184,0.1338958144187927,0.9468916654586792,0.9468916654586792,0.0,251.9329833984375,258.0,60768.33203125,0.0,4148.40087890625,1.0,279.1418762207031,283.0774230957031,296.10400390625,299.96832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33514.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925925314426422,1.0,0.0,0.0,3.691350936889648,3.6913750171661377,9.092095183405036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6396484375,0.0,1560.85400390625,1895.4371337890625,0.0,3643.73681640625,0.912889301776886,1.0,0.0,3.0,1.0,0.0
17856240,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7902052402496338,0.4070781767368316,0.371051162481308,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.9162061810493468,0.6404054164886475,0.6095222234725952,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.923621952533722,0.654707133769989,0.4596863389015198,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8151575326919556,0.4473629593849182,0.428445965051651,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6653822064399719,0.2404315918684005,1.109285593032837,285.0013732910156,284.95001220703125,299.8127136230469,293.1268310546875,297.8670654296875,297.17413330078125,285.0005798339844,1.0,0.6969096064567566,0.3524514436721802,0.3524514436721802,1.0,1.0,-3.576534986495972,0.9372894167900084,2.6392455101013184,0.1338958144187927,0.9468916654586792,0.9468916654586792,0.0,251.9329833984375,258.0,60768.33203125,0.0,4148.40087890625,1.0,279.1418762207031,283.0774230957031,296.10400390625,299.96832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33514.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925925314426422,1.0,0.0,0.0,3.691350936889648,3.6913750171661377,9.092095183405036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6396484375,0.0,1560.85400390625,1895.4371337890625,0.0,3643.73681640625,0.912889301776886,1.0,0.0,3.0,1.0,0.0
17856300,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7889151573181152,0.4065406918525696,0.3708871304988861,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.914461314678192,0.639595627784729,0.6091052889823914,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9223853349685668,0.6548658609390259,0.4600883722305298,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.814091145992279,0.4471908211708069,0.4285443723201751,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6644641160964966,0.2403370141983032,1.1096644401550293,284.8770446777344,284.95001220703125,299.8031921386719,293.1311340332031,297.862060546875,297.17138671875,284.8755187988281,1.0,0.6976742744445801,0.3522540330886841,0.3522540330886841,1.0,1.0,-3.576901197433472,0.9367718696594238,2.640129327774048,0.1334045678377151,0.8604387640953064,0.8604387640953064,0.0,253.41754150390625,258.0,61705.6640625,0.0,4158.4296875,1.0,278.89678955078125,282.9359436035156,296.1614990234375,300.192626953125,293.1499938964844,293.1499938964844,278.8500061035156,37737.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318272471427916,1.0,0.0,0.0,3.6558587551116943,3.655883073806762,8.918094636101159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.578125,0.0,1552.7169189453125,1895.4371337890625,0.0,3697.87841796875,0.9057012796401978,1.0,0.0,3.0,1.0,0.0
17856360,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7869649529457092,0.4058684706687927,0.3703538775444031,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.9120013117790222,0.6386195421218872,0.6082755923271179,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.920357882976532,0.654863715171814,0.4601368308067322,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8124528527259827,0.4468787610530853,0.4283431768417358,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6630497574806213,0.2401403337717056,1.1092453002929688,284.9037170410156,284.95001220703125,299.79364013671875,293.1354064941406,297.8560485839844,297.1673278808594,284.9049987792969,1.0,0.6982899904251099,0.3520736396312713,0.3520736396312713,1.0,1.0,-3.574576139450073,0.9354705810546876,2.6391055583953857,0.1326824128627777,0.8577298521995544,0.8577298521995544,0.0,255.28619384765625,261.0,61420.50390625,0.0,4163.724609375,1.0,278.85760498046875,282.9609375,296.1551208496094,300.1326599121094,293.1499938964844,293.1499938964844,279.1499938964844,38723.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335467219352722,1.0,0.0,0.0,3.57612419128418,3.5761477947235107,8.533328355042613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.126953125,0.0,1472.48291015625,1895.4371337890625,0.0,3713.607421875,0.8911405801773071,1.0,0.0,3.0,1.0,0.0
17856420,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7845637798309326,0.4056445658206939,0.370016872882843,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.908797323703766,0.637825608253479,0.6073740124702454,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9181047081947328,0.6561588048934937,0.4609019756317138,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8103976249694824,0.4470850825309753,0.4284473657608032,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6612914800643921,0.2402349263429641,1.10958731174469,285.0010070800781,284.95001220703125,299.7742919921875,293.143798828125,297.850830078125,297.168212890625,285.00018310546875,1.0,0.6996715664863586,0.3517128825187683,0.3517128825187683,1.0,1.0,-3.574534177780152,0.9343156218528748,2.640218496322632,0.1314689517021179,0.9458157420158386,0.9458157420158386,0.0,258.0548095703125,264.0,60755.0390625,0.0,4180.5361328125,1.0,279.141845703125,283.07965087890625,296.12060546875,299.984375,293.1499938964844,293.1499938964844,278.8500061035156,33524.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253058433532716,1.0,0.0,0.0,3.688421010971069,3.68844485282898,9.077667186829784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6435546875,0.0,1557.61962890625,1895.4371337890625,0.0,3638.041259765625,0.9122357964515686,1.0,0.0,3.0,1.0,0.0
17856480,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7845637798309326,0.4056445658206939,0.370016872882843,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.908797323703766,0.637825608253479,0.6073740124702454,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9181047081947328,0.6561588048934937,0.4609019756317138,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8103976249694824,0.4470850825309753,0.4284473657608032,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6612914800643921,0.2402349263429641,1.10958731174469,285.0010070800781,284.95001220703125,299.7742919921875,293.143798828125,297.850830078125,297.168212890625,285.00018310546875,1.0,0.6996715664863586,0.3517128825187683,0.3517128825187683,1.0,1.0,-3.574534177780152,0.9343156218528748,2.640218496322632,0.1314689517021179,0.9458157420158386,0.9458157420158386,0.0,258.0548095703125,264.0,60755.0390625,0.0,4180.5361328125,1.0,279.141845703125,283.07965087890625,296.12060546875,299.984375,293.1499938964844,293.1499938964844,278.8500061035156,33524.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253058433532716,1.0,0.0,0.0,3.688421010971069,3.68844485282898,9.077667186829784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6435546875,0.0,1557.61962890625,1895.4371337890625,0.0,3638.041259765625,0.9122357964515686,1.0,0.0,3.0,1.0,0.0
17856540,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7814061641693115,0.4043892920017242,0.3692775666713714,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.904893398284912,0.6359720826148987,0.6060614585876465,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9149153232574464,0.6561328172683716,0.4612266719341278,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8076638579368591,0.446533590555191,0.4282808005809784,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6590531468391418,0.2399297356605529,1.1094846725463867,284.9039611816406,284.95001220703125,299.7547302246094,293.15203857421875,297.8399658203125,297.16168212890625,284.9051208496094,1.0,0.7009936571121216,0.3513521254062652,0.3513521254062652,1.0,1.0,-3.572142601013184,0.9324212074279784,2.639721393585205,0.1302686780691146,0.857016384601593,0.857016384601593,0.0,261.4065246582031,267.0,61401.890625,0.0,4194.6806640625,1.0,278.85748291015625,282.9637451171875,296.1715087890625,300.1479187011719,293.1499938964844,293.1499938964844,279.1499938964844,38709.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328963160514832,1.0,0.0,0.0,3.572653293609619,3.5726771354675293,8.516772709299403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.150390625,0.0,1468.650390625,1895.4371337890625,0.0,3707.66015625,0.890365481376648,1.0,0.0,3.0,1.0,0.0
17856600,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7814061641693115,0.4043892920017242,0.3692775666713714,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.904893398284912,0.6359720826148987,0.6060614585876465,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9149153232574464,0.6561328172683716,0.4612266719341278,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8076638579368591,0.446533590555191,0.4282808005809784,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6590531468391418,0.2399297356605529,1.1094846725463867,284.9039611816406,284.95001220703125,299.7547302246094,293.15203857421875,297.8399658203125,297.16168212890625,284.9051208496094,1.0,0.7009936571121216,0.3513521254062652,0.3513521254062652,1.0,1.0,-3.572142601013184,0.9324212074279784,2.639721393585205,0.1302686780691146,0.857016384601593,0.857016384601593,0.0,261.4065246582031,267.0,61401.890625,0.0,4194.6806640625,1.0,278.85748291015625,282.9637451171875,296.1715087890625,300.1479187011719,293.1499938964844,293.1499938964844,279.1499938964844,38709.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328963160514832,1.0,0.0,0.0,3.572653293609619,3.5726771354675293,8.516772709299403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.150390625,0.0,1468.650390625,1895.4371337890625,0.0,3707.66015625,0.890365481376648,1.0,0.0,3.0,1.0,0.0
17856660,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7790645360946655,0.4041169881820678,0.3688998818397522,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.9019558429718018,0.6351081728935242,0.6050974726676941,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9127089977264404,0.6572545170783997,0.4618709981441498,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8055672645568848,0.4466724395751953,0.4283235967159271,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6573659181594849,0.2400107532739639,1.1097716093063354,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8346862792969,297.1625366210937,284.99981689453125,1.0,0.7023186087608337,0.3510361015796661,0.3510361015796661,1.0,1.0,-3.5716912746429443,0.9312769770622252,2.640414237976074,0.1291508376598358,0.944573938846588,0.944573938846588,0.0,264.1717834472656,270.0,60731.3515625,0.0,4210.3759765625,1.0,279.1418151855469,283.0821228027344,296.13677978515625,299.9993896484375,293.1499938964844,293.1499938964844,278.8500061035156,33530.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246367812156676,1.0,0.0,0.0,3.6846327781677246,3.684656858444214,9.059031071956268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1748046875,0.0,1553.3900146484375,1895.4371337890625,0.0,3631.88623046875,0.9113845229148864,1.0,0.0,3.0,1.0,0.0
17856720,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7790645360946655,0.4041169881820678,0.3688998818397522,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.9019558429718018,0.6351081728935242,0.6050974726676941,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9127089977264404,0.6572545170783997,0.4618709981441498,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8055672645568848,0.4466724395751953,0.4283235967159271,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6573659181594849,0.2400107532739639,1.1097716093063354,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8346862792969,297.1625366210937,284.99981689453125,1.0,0.7023186087608337,0.3510361015796661,0.3510361015796661,1.0,1.0,-3.5716912746429443,0.9312769770622252,2.640414237976074,0.1291508376598358,0.944573938846588,0.944573938846588,0.0,264.1717834472656,270.0,60731.3515625,0.0,4210.3759765625,1.0,279.1418151855469,283.0821228027344,296.13677978515625,299.9993896484375,293.1499938964844,293.1499938964844,278.8500061035156,33530.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246367812156676,1.0,0.0,0.0,3.6846327781677246,3.684656858444214,9.059031071956268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1748046875,0.0,1553.3900146484375,1895.4371337890625,0.0,3631.88623046875,0.9113845229148864,1.0,0.0,3.0,1.0,0.0
17856780,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7759875655174255,0.4028191566467285,0.368116945028305,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8983063697814941,0.6331930160522461,0.6037201881408691,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9096277952194214,0.6570583581924438,0.4620748162269592,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8027997016906738,0.4460558593273163,0.4280919432640075,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6552159190177917,0.2396930605173111,1.109604835510254,284.90447998046875,284.95001220703125,299.7149353027344,293.1679077148437,297.8241271972656,297.15643310546875,284.9052429199219,1.0,0.7035841345787048,0.350720077753067,0.350720077753067,1.0,1.0,-3.568867921829224,0.9293922781944276,2.6394758224487305,0.1280481815338134,0.8562785983085632,0.8562785983085632,0.0,267.52294921875,273.0,61379.9921875,0.0,4223.3408203125,1.0,278.8580627441406,282.96685791015625,296.1868591308594,300.16192626953125,293.1499938964844,293.1499938964844,279.1499938964844,38613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321746230125428,1.0,0.0,0.0,3.5697293281555176,3.5697529315948486,8.502837545165676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.35546875,0.0,1464.808837890625,1895.4371337890625,0.0,3701.057861328125,0.889630913734436,1.0,0.0,3.0,1.0,0.0
17856840,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7759875655174255,0.4028191566467285,0.368116945028305,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8983063697814941,0.6331930160522461,0.6037201881408691,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9096277952194214,0.6570583581924438,0.4620748162269592,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8027997016906738,0.4460558593273163,0.4280919432640075,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6552159190177917,0.2396930605173111,1.109604835510254,284.90447998046875,284.95001220703125,299.7149353027344,293.1679077148437,297.8241271972656,297.15643310546875,284.9052429199219,1.0,0.7035841345787048,0.350720077753067,0.350720077753067,1.0,1.0,-3.568867921829224,0.9293922781944276,2.6394758224487305,0.1280481815338134,0.8562785983085632,0.8562785983085632,0.0,267.52294921875,273.0,61379.9921875,0.0,4223.3408203125,1.0,278.8580627441406,282.96685791015625,296.1868591308594,300.16192626953125,293.1499938964844,293.1499938964844,279.1499938964844,38613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321746230125428,1.0,0.0,0.0,3.5697293281555176,3.5697529315948486,8.502837545165676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.35546875,0.0,1464.808837890625,1895.4371337890625,0.0,3701.057861328125,0.889630913734436,1.0,0.0,3.0,1.0,0.0
17856900,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7745605707168579,0.4026002883911133,0.3677437603473663,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.8965901136398315,0.6326578259468079,0.6030277013778687,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.908237099647522,0.6574755311012268,0.4621877670288086,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8014964461326599,0.4460339844226837,0.4279522597789764,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6541921496391296,0.2396805584430694,1.1093584299087524,285.0138244628906,284.95001220703125,299.7048645019531,293.1717529296875,297.82098388671875,297.1562194824219,285.0146789550781,1.0,0.7041575312614441,0.3505620658397674,0.3505620658397674,1.0,1.0,-3.567250490188598,0.92839252948761,2.6388580799102783,0.1273462325334549,0.932716965675354,0.932716965675354,0.0,269.0780639648437,273.0,60547.5078125,0.0,4228.548828125,1.0,279.0998229980469,283.0936889648437,296.1390686035156,299.95538330078125,293.1499938964844,293.1499938964844,279.1499938964844,34132.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926111102104187,1.0,0.0,0.0,3.618062734603882,3.618086099624634,8.734648986319371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.23828125,0.0,1484.0733642578125,1895.4371337890625,0.0,3645.444580078125,0.8983845710754395,1.0,0.0,3.0,1.0,0.0
17856960,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7737026214599609,0.402499794960022,0.3676972985267639,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8954508900642395,0.632263720035553,0.6026954650878906,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.907493770122528,0.6580161452293396,0.4626021981239319,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8007094264030457,0.4461288750171661,0.4280731678009033,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6535950303077698,0.2397617995738983,1.109838843345642,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.8187866210937,297.15728759765625,284.9990234375,1.0,0.7048554420471191,0.3504124581813812,0.3504124581813812,1.0,1.0,-3.568014621734619,0.92815363407135,2.6398608684539795,0.1269195228815078,0.9431543946266174,0.9431543946266174,0.0,270.2872009277344,276.0,60701.87109375,0.0,4237.94580078125,1.0,279.1427001953125,283.0845031738281,296.15142822265625,300.0126953125,293.1499938964844,293.1499938964844,278.8500061035156,33464.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923902153968811,1.0,0.0,0.0,3.68207311630249,3.6820969581604,9.046447644323052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6416015625,0.0,1550.01025390625,1895.4371337890625,0.0,3625.125244140625,0.9105103611946106,1.0,0.0,3.0,1.0,0.0
17857020,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7707329988479614,0.4011608958244324,0.3668872714042663,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.891904354095459,0.6302919983863831,0.6012740731239319,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9045928716659546,0.6576622128486633,0.4627079367637634,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7980073094367981,0.4454502761363983,0.4277900159358978,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6515485644340515,0.2394341677427292,1.1096436977386477,284.90447998046875,284.95001220703125,299.6744384765625,293.1828918457031,297.8085632324219,297.1517028808594,284.9056091308594,1.0,0.7060728073120117,0.3501132130622864,0.3501132130622864,1.0,1.0,-3.564891815185547,0.9262308478355408,2.6386609077453613,0.1258443593978881,0.8551406264305115,0.8551406264305115,0.0,273.6215515136719,279.0,61331.9140625,0.0,4249.97509765625,1.0,278.8575439453125,282.9703674316406,296.2022399902344,300.1749572753906,293.1499938964844,293.1499938964844,279.1499938964844,38720.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315061569213868,1.0,0.0,0.0,3.562932252883911,3.5629560947418213,8.47048795549199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.427734375,0.0,1458.3106689453125,1895.4371337890625,0.0,3694.93896484375,0.8882259726524353,1.0,0.0,3.0,1.0,0.0
17857080,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7707329988479614,0.4011608958244324,0.3668872714042663,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.891904354095459,0.6302919983863831,0.6012740731239319,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9045928716659546,0.6576622128486633,0.4627079367637634,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7980073094367981,0.4454502761363983,0.4277900159358978,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6515485644340515,0.2394341677427292,1.1096436977386477,284.90447998046875,284.95001220703125,299.6744384765625,293.1828918457031,297.8085632324219,297.1517028808594,284.9056091308594,1.0,0.7060728073120117,0.3501132130622864,0.3501132130622864,1.0,1.0,-3.564891815185547,0.9262308478355408,2.6386609077453613,0.1258443593978881,0.8551406264305115,0.8551406264305115,0.0,273.6215515136719,279.0,61331.9140625,0.0,4249.97509765625,1.0,278.8575439453125,282.9703674316406,296.2022399902344,300.1749572753906,293.1499938964844,293.1499938964844,279.1499938964844,38720.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315061569213868,1.0,0.0,0.0,3.562932252883911,3.5629560947418213,8.47048795549199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.427734375,0.0,1458.3106689453125,1895.4371337890625,0.0,3694.93896484375,0.8882259726524353,1.0,0.0,3.0,1.0,0.0
17857140,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7685101628303528,0.400794118642807,0.3664299547672272,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8891102075576782,0.6292999386787415,0.600196123123169,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9025742411613464,0.6584739089012146,0.4631334543228149,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7959478497505188,0.4454588592052459,0.4277144372463226,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6499950289726257,0.2394914478063583,1.109837770462036,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8032531738281,297.15264892578125,284.99853515625,1.0,0.7072963714599609,0.3498139977455139,0.3498139977455139,1.0,1.0,-3.563690423965454,0.924913763999939,2.6387767791748047,0.1247120574116706,0.941277265548706,0.941277265548706,0.0,276.3827514648437,282.0,60662.34765625,0.0,4263.61376953125,1.0,279.1415100097656,283.0871276855469,296.1668395996094,300.02593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33551.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232845902442932,1.0,0.0,0.0,3.675457000732422,3.675480842590332,9.013967314785988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3896484375,0.0,1543.2288818359375,1895.4371337890625,0.0,3619.439453125,0.9092690348625184,1.0,0.0,3.0,1.0,0.0
17857200,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7685101628303528,0.400794118642807,0.3664299547672272,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8891102075576782,0.6292999386787415,0.600196123123169,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9025742411613464,0.6584739089012146,0.4631334543228149,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7959478497505188,0.4454588592052459,0.4277144372463226,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6499950289726257,0.2394914478063583,1.109837770462036,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8032531738281,297.15264892578125,284.99853515625,1.0,0.7072963714599609,0.3498139977455139,0.3498139977455139,1.0,1.0,-3.563690423965454,0.924913763999939,2.6387767791748047,0.1247120574116706,0.941277265548706,0.941277265548706,0.0,276.3827514648437,282.0,60662.34765625,0.0,4263.61376953125,1.0,279.1415100097656,283.0871276855469,296.1668395996094,300.02593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33551.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232845902442932,1.0,0.0,0.0,3.675457000732422,3.675480842590332,9.013967314785988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3896484375,0.0,1543.2288818359375,1895.4371337890625,0.0,3619.439453125,0.9092690348625184,1.0,0.0,3.0,1.0,0.0
17857260,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.76561439037323,0.3994198739528656,0.3655741512775421,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8856363892555237,0.6272790431976318,0.598712682723999,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8997992873191833,0.657969057559967,0.4631322622299194,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7932822108268738,0.4447222352027893,0.4273663759231567,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.648024320602417,0.2391575425863266,1.1095821857452393,284.9051513671875,284.95001220703125,299.6334228515625,293.19683837890625,297.79345703125,297.14764404296875,284.9058532714844,1.0,0.7084639668464661,0.3495241403579712,0.3495241403579712,1.0,1.0,-3.5601582527160645,0.9228951334953308,2.637263059616089,0.1236224621534347,0.854203999042511,0.854203999042511,0.0,279.7210388183594,285.0,61295.86328125,0.0,4274.5380859375,1.0,278.8581237792969,282.9739685058594,296.2156677246094,300.1860656738281,293.1499938964844,293.1499938964844,279.1499938964844,38617.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307861328125,1.0,0.0,0.0,3.5588061809539795,3.5588297843933105,8.450880955024331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.8828125,0.0,1453.15576171875,1895.4371337890625,0.0,3688.344970703125,0.8872224688529968,1.0,0.0,3.0,1.0,0.0
