time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.76561439037323,0.3994198739528656,0.3655741512775421,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8856363892555237,0.6272790431976318,0.598712682723999,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8997992873191833,0.657969057559967,0.4631322622299194,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7932822108268738,0.4447222352027893,0.4273663759231567,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.648024320602417,0.2391575425863266,1.1095821857452393,284.9051513671875,284.95001220703125,299.6334228515625,293.19683837890625,297.79345703125,297.14764404296875,284.9058532714844,1.0,0.7084639668464661,0.3495241403579712,0.3495241403579712,1.0,1.0,-3.5601582527160645,0.9228951334953308,2.637263059616089,0.1236224621534347,0.854203999042511,0.854203999042511,0.0,279.7210388183594,285.0,61295.86328125,0.0,4274.5380859375,1.0,278.8581237792969,282.9739685058594,296.2156677246094,300.1860656738281,293.1499938964844,293.1499938964844,279.1499938964844,38617.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307861328125,1.0,0.0,0.0,3.5588061809539795,3.5588297843933105,8.450880955024331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.8828125,0.0,1453.15576171875,1895.4371337890625,0.0,3688.344970703125,0.8872224688529968,1.0,0.0,3.0,1.0,0.0
17857380,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7634677886962891,0.399014264345169,0.3650889098644256,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8829209804534912,0.6262353658676147,0.5975937843322754,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8978027105331421,0.6585995554924011,0.4634353220462799,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7912676334381104,0.444674402475357,0.4272423386573791,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6465522050857544,0.2392173260450363,1.1097958087921145,284.9994201660156,284.95001220703125,299.6127624511719,293.2033996582031,297.7882385253906,297.1488037109375,284.99859619140625,1.0,0.7096459865570068,0.3492343127727508,0.3492343127727508,1.0,1.0,-3.55869197845459,0.9215269684791564,2.637165069580078,0.1224963515996933,0.939939260482788,0.939939260482788,0.0,282.4693298339844,288.0,60616.171875,0.0,4287.36572265625,1.0,279.1417236328125,283.0906066894531,296.18023681640625,300.0367736816406,293.1499938964844,293.1499938964844,278.8500061035156,33542.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922589123249054,1.0,0.0,0.0,3.669651985168457,3.669675827026367,8.985516615211964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.703125,0.0,1536.65625,1895.4371337890625,0.0,3613.032958984375,0.9080125093460084,1.0,0.0,3.0,1.0,0.0
17857440,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7634677886962891,0.399014264345169,0.3650889098644256,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8829209804534912,0.6262353658676147,0.5975937843322754,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8978027105331421,0.6585995554924011,0.4634353220462799,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7912676334381104,0.444674402475357,0.4272423386573791,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6465522050857544,0.2392173260450363,1.1097958087921145,284.9994201660156,284.95001220703125,299.6127624511719,293.2033996582031,297.7882385253906,297.1488037109375,284.99859619140625,1.0,0.7096459865570068,0.3492343127727508,0.3492343127727508,1.0,1.0,-3.55869197845459,0.9215269684791564,2.637165069580078,0.1224963515996933,0.939939260482788,0.939939260482788,0.0,282.4693298339844,288.0,60616.171875,0.0,4287.36572265625,1.0,279.1417236328125,283.0906066894531,296.18023681640625,300.0367736816406,293.1499938964844,293.1499938964844,278.8500061035156,33542.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922589123249054,1.0,0.0,0.0,3.669651985168457,3.669675827026367,8.985516615211964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.703125,0.0,1536.65625,1895.4371337890625,0.0,3613.032958984375,0.9080125093460084,1.0,0.0,3.0,1.0,0.0
17857500,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7623385787010193,0.3983685672283172,0.3648253083229065,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.8815091848373413,0.6252728700637817,0.5970284938812256,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8967295289039612,0.6583474278450012,0.4635585248470306,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7902175784111023,0.4443407654762268,0.427189439535141,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6458115577697754,0.2390971034765243,1.1100643873214722,284.87677001953125,284.95001220703125,299.6024169921875,293.20654296875,297.7840270996094,297.1471862792969,284.875732421875,1.0,0.710281491279602,0.3490893840789795,0.3490893840789795,1.0,1.0,-3.558109760284424,0.9208836555480956,2.637226104736328,0.122077003121376,0.8539949655532837,0.8539949655532837,0.0,283.9493408203125,288.0,61506.00390625,0.0,4294.806640625,1.0,278.8978271484375,282.9518737792969,296.2365417480469,300.2571716308594,293.1499938964844,293.1499938964844,278.8500061035156,37963.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284657835960388,1.0,0.0,0.0,3.6298727989196777,3.629896879196167,8.791765253590711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.0771484375,0.0,1525.5029296875,1895.4371337890625,0.0,3667.0703125,0.8999615907669067,1.0,0.0,3.0,1.0,0.0
17857560,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7606709003448486,0.3976051807403564,0.3642052114009857,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8795489072799683,0.6241687536239624,0.5960699915885925,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.895052969455719,0.6579273343086243,0.4633201956748962,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7886638641357422,0.4438836872577667,0.4268456101417541,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6446784734725952,0.2388855665922165,1.1095590591430664,284.9049072265625,284.95001220703125,299.592041015625,293.2096252441406,297.77899169921875,297.1445617675781,284.90606689453125,1.0,0.7107750177383423,0.3489615619182586,0.3489615619182586,1.0,1.0,-3.5549049377441406,0.9194830656051636,2.6354217529296875,0.1214356273412704,0.8527241945266724,0.8527241945266724,0.0,285.7962951660156,291.0,61228.6796875,0.0,4297.498046875,1.0,278.8578796386719,282.9776611328125,296.2289123535156,300.1962280273437,293.1499938964844,293.1499938964844,279.1499938964844,38747.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93012136220932,1.0,0.0,0.0,3.550942659378052,3.550966262817383,8.413576324528549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.791015625,0.0,1445.731201171875,1895.4371337890625,0.0,3682.25390625,0.8855709433555603,1.0,0.0,3.0,1.0,0.0
17857620,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.758578360080719,0.3971587419509887,0.3636814951896667,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.8768929839134216,0.6230735182762146,0.5949012041091919,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8930590152740479,0.6584351062774658,0.4635283052921295,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7866770029067993,0.4437804222106933,0.4266680479049682,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6432639956474304,0.2389392256736755,1.109750747680664,284.9986267089844,284.95001220703125,299.5712890625,293.2155456542969,297.7740478515625,297.1459350585937,284.99774169921875,1.0,0.7119183540344238,0.348705917596817,0.348705917596817,1.0,1.0,-3.55312728881836,0.9181283712387084,2.6349990367889404,0.1203884035348892,0.9379155039787292,0.9379155039787292,0.0,288.5483703613281,294.0,60557.33984375,0.0,4309.48779296875,1.0,279.14166259765625,283.0932006835937,296.1924133300781,300.0458984375,293.1499938964844,293.1499938964844,278.8500061035156,33558.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219126105308532,1.0,0.0,0.0,3.66378664970398,3.6638104915618896,8.956815804594953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0126953125,0.0,1530.2215576171875,1895.4371337890625,0.0,3606.798828125,0.9066441655158995,1.0,0.0,3.0,1.0,0.0
17857680,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.758578360080719,0.3971587419509887,0.3636814951896667,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.8768929839134216,0.6230735182762146,0.5949012041091919,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8930590152740479,0.6584351062774658,0.4635283052921295,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7866770029067993,0.4437804222106933,0.4266680479049682,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6432639956474304,0.2389392256736755,1.109750747680664,284.9986267089844,284.95001220703125,299.5712890625,293.2155456542969,297.7740478515625,297.1459350585937,284.99774169921875,1.0,0.7119183540344238,0.348705917596817,0.348705917596817,1.0,1.0,-3.55312728881836,0.9181283712387084,2.6349990367889404,0.1203884035348892,0.9379155039787292,0.9379155039787292,0.0,288.5483703613281,294.0,60557.33984375,0.0,4309.48779296875,1.0,279.14166259765625,283.0932006835937,296.1924133300781,300.0458984375,293.1499938964844,293.1499938964844,278.8500061035156,33558.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219126105308532,1.0,0.0,0.0,3.66378664970398,3.6638104915618896,8.956815804594953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0126953125,0.0,1530.2215576171875,1895.4371337890625,0.0,3606.798828125,0.9066441655158995,1.0,0.0,3.0,1.0,0.0
17857740,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7558631300926208,0.3957188725471496,0.3627623915672302,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8736094236373901,0.6209686994552612,0.5933319330215454,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8903502225875854,0.6576749682426453,0.4633408784866333,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7841235399246216,0.4429427087306976,0.426220566034317,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6414610147476196,0.2385986149311065,1.1094684600830078,284.9055480957031,284.95001220703125,299.55047607421875,293.2210998535156,297.7652893066406,297.142333984375,284.9061889648437,1.0,0.7130095958709717,0.3484502732753753,0.3484502732753753,1.0,1.0,-3.549039840698242,0.9160513877868652,2.632988452911377,0.11935555934906,0.8514771461486816,0.8514771461486816,0.0,291.8751525878906,297.0,61164.69140625,0.0,4318.77392578125,1.0,278.8582458496094,282.981201171875,296.2397766113281,300.2029724121094,293.1499938964844,293.1499938964844,279.1499938964844,38635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293922781944276,1.0,0.0,0.0,3.545158624649048,3.5451819896698,8.386188596887223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.67578125,0.0,1438.774658203125,1895.4371337890625,0.0,3675.5693359375,0.8842194676399231,1.0,0.0,3.0,1.0,0.0
17857800,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7558631300926208,0.3957188725471496,0.3627623915672302,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8736094236373901,0.6209686994552612,0.5933319330215454,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8903502225875854,0.6576749682426453,0.4633408784866333,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7841235399246216,0.4429427087306976,0.426220566034317,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6414610147476196,0.2385986149311065,1.1094684600830078,284.9055480957031,284.95001220703125,299.55047607421875,293.2210998535156,297.7652893066406,297.142333984375,284.9061889648437,1.0,0.7130095958709717,0.3484502732753753,0.3484502732753753,1.0,1.0,-3.549039840698242,0.9160513877868652,2.632988452911377,0.11935555934906,0.8514771461486816,0.8514771461486816,0.0,291.8751525878906,297.0,61164.69140625,0.0,4318.77392578125,1.0,278.8582458496094,282.981201171875,296.2397766113281,300.2029724121094,293.1499938964844,293.1499938964844,279.1499938964844,38635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293922781944276,1.0,0.0,0.0,3.545158624649048,3.5451819896698,8.386188596887223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.67578125,0.0,1438.774658203125,1895.4371337890625,0.0,3675.5693359375,0.8842194676399231,1.0,0.0,3.0,1.0,0.0
17857860,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7538431882858276,0.3952381610870361,0.3622147142887115,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8710361123085022,0.6198338270187378,0.5921329259872437,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8884034752845764,0.6581083536148071,0.4635021388530731,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7821863293647766,0.4427956044673919,0.4260059297084808,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6401063203811646,0.2386423945426941,1.1096264123916626,284.99810791015625,284.95001220703125,299.5296936035156,293.226318359375,297.760498046875,297.1438293457031,284.99725341796875,1.0,0.7141205668449402,0.3482382893562317,0.3482382893562317,1.0,1.0,-3.54705548286438,0.914767861366272,2.632287740707397,0.1184245496988296,0.935646116733551,0.935646116733551,0.0,294.6172790527344,300.0,60476.69921875,0.0,4330.11767578125,1.0,279.1416015625,283.09619140625,296.2030334472656,300.05181884765625,293.1499938964844,293.1499938964844,278.8500061035156,33562.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921174705028534,1.0,0.0,0.0,3.6559255123138414,3.655949115753174,8.918421485759609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.4033203125,0.0,1521.5023193359375,1895.4371337890625,0.0,3599.995361328125,0.9049339890480042,1.0,0.0,3.0,1.0,0.0
17857920,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7538431882858276,0.3952381610870361,0.3622147142887115,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8710361123085022,0.6198338270187378,0.5921329259872437,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8884034752845764,0.6581083536148071,0.4635021388530731,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7821863293647766,0.4427956044673919,0.4260059297084808,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6401063203811646,0.2386423945426941,1.1096264123916626,284.99810791015625,284.95001220703125,299.5296936035156,293.226318359375,297.760498046875,297.1438293457031,284.99725341796875,1.0,0.7141205668449402,0.3482382893562317,0.3482382893562317,1.0,1.0,-3.54705548286438,0.914767861366272,2.632287740707397,0.1184245496988296,0.935646116733551,0.935646116733551,0.0,294.6172790527344,300.0,60476.69921875,0.0,4330.11767578125,1.0,279.1416015625,283.09619140625,296.2030334472656,300.05181884765625,293.1499938964844,293.1499938964844,278.8500061035156,33562.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921174705028534,1.0,0.0,0.0,3.6559255123138414,3.655949115753174,8.918421485759609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.4033203125,0.0,1521.5023193359375,1895.4371337890625,0.0,3599.995361328125,0.9049339890480042,1.0,0.0,3.0,1.0,0.0
17857980,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7512203454971313,0.3937749564647674,0.3612715303897857,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8678570985794067,0.6177021861076355,0.5905342698097229,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8857634663581848,0.6572958827018738,0.4632728397846222,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.779699444770813,0.4419221580028534,0.4255221486091614,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6383749842643738,0.2382940798997879,1.1093060970306396,284.9058532714844,284.95001220703125,299.5089111328125,293.23114013671875,297.7522277832031,297.14068603515625,284.9064636230469,1.0,0.715181827545166,0.3480263352394104,0.3480263352394104,1.0,1.0,-3.542763948440552,0.9127679467201232,2.629996061325073,0.1175098791718483,0.8497635126113892,0.8497635126113892,0.0,297.935302734375,303.0,61066.9765625,0.0,4338.7578125,1.0,278.8583068847656,282.9849853515625,296.2496337890625,300.2071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38643.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286189079284668,1.0,0.0,0.0,3.536372661590576,3.536396026611328,8.34467357435642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.369140625,0.0,1429.549560546875,1895.4371337890625,0.0,3668.4755859375,0.882283627986908,1.0,0.0,3.0,1.0,0.0
17858040,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7512203454971313,0.3937749564647674,0.3612715303897857,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8678570985794067,0.6177021861076355,0.5905342698097229,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8857634663581848,0.6572958827018738,0.4632728397846222,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.779699444770813,0.4419221580028534,0.4255221486091614,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6383749842643738,0.2382940798997879,1.1093060970306396,284.9058532714844,284.95001220703125,299.5089111328125,293.23114013671875,297.7522277832031,297.14068603515625,284.9064636230469,1.0,0.715181827545166,0.3480263352394104,0.3480263352394104,1.0,1.0,-3.542763948440552,0.9127679467201232,2.629996061325073,0.1175098791718483,0.8497635126113892,0.8497635126113892,0.0,297.935302734375,303.0,61066.9765625,0.0,4338.7578125,1.0,278.8583068847656,282.9849853515625,296.2496337890625,300.2071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38643.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286189079284668,1.0,0.0,0.0,3.536372661590576,3.536396026611328,8.34467357435642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.369140625,0.0,1429.549560546875,1895.4371337890625,0.0,3668.4755859375,0.882283627986908,1.0,0.0,3.0,1.0,0.0
17858100,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7500084042549133,0.39346444606781,0.3608255088329315,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8663700222969055,0.6170533299446106,0.5897454619407654,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8845534324645996,0.6574196219444275,0.4631795287132263,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7785340547561646,0.4417746365070343,0.425268679857254,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6375503540039062,0.2382671535015106,1.1090068817138672,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7494812011719,297.1409912109375,285.0134582519531,1.0,0.7156623005867004,0.3479203283786773,0.3479203283786773,1.0,1.0,-3.540494680404663,0.9117361307144164,2.628758430480957,0.116914078593254,0.9246144890785216,0.9246144890785216,0.0,299.47076416015625,303.0,60244.03515625,0.0,4342.0048828125,1.0,279.0990295410156,283.1092224121094,296.2005310058594,299.9996643066406,293.1499938964844,293.1499938964844,279.1499938964844,34103.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225481748580932,1.0,0.0,0.0,3.585612773895264,3.5856359004974365,8.57867235026788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1103515625,0.0,1448.7685546875,1895.4371337890625,0.0,3612.656005859375,0.89112788438797,1.0,0.0,3.0,1.0,0.0
17858160,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7492579817771912,0.3932650983333587,0.3606940805912018,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.8653547167778015,0.6165341734886169,0.5893011093139648,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.883863091468811,0.6576923131942749,0.4634014666080475,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7778027653694153,0.4417373239994049,0.4252694249153137,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6370663046836853,0.2383290827274322,1.1094175577163696,284.99737548828125,284.95001220703125,299.4881591796875,293.235595703125,297.74755859375,297.1423034667969,284.9960632324219,1.0,0.7162652015686035,0.3478222489356994,0.3478222489356994,1.0,1.0,-3.54056167602539,0.9114463925361632,2.629115343093872,0.1165846660733223,0.9330642223358154,0.9330642223358154,0.0,300.6782531738281,306.0,60381.078125,0.0,4349.490234375,1.0,279.14239501953125,283.0986022949219,296.21142578125,300.0547180175781,293.1499938964844,293.1499938964844,278.8500061035156,33491.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203378558158876,1.0,0.0,0.0,3.649280548095703,3.649303913116455,8.886029831955966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6708984375,0.0,1513.605224609375,1895.4371337890625,0.0,3592.27587890625,0.9031358361244202,1.0,0.0,3.0,1.0,0.0
17858220,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7467339634895325,0.3917827606201172,0.3597364127635956,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8622909784317017,0.6143831610679626,0.5876845121383667,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.881320595741272,0.6568723320960999,0.4631658494472503,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7753931879997253,0.4408325254917145,0.4247577488422394,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.635407567024231,0.2379751205444336,1.1090762615203855,284.90625,284.95001220703125,299.46746826171875,293.2396545410156,297.73944091796875,297.1392822265625,284.9068298339844,1.0,0.7173047661781311,0.3476260900497436,0.3476260900497436,1.0,1.0,-3.5361645221710205,0.9094655513763428,2.6266989707946777,0.1157106608152389,0.8478735685348511,0.8478735685348511,0.0,303.97998046875,309.0,60950.79296875,0.0,4357.7021484375,1.0,278.8583984375,282.9888610839844,296.25799560546875,300.2087097167969,293.1499938964844,293.1499938964844,279.1499938964844,38650.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277995824813844,1.0,0.0,0.0,3.526448965072632,3.5264720916748047,8.297905651488691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8544921875,0.0,1419.1661376953125,1895.4371337890625,0.0,3660.955810546875,0.8801003694534302,1.0,0.0,3.0,1.0,0.0
17858280,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7467339634895325,0.3917827606201172,0.3597364127635956,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8622909784317017,0.6143831610679626,0.5876845121383667,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.881320595741272,0.6568723320960999,0.4631658494472503,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7753931879997253,0.4408325254917145,0.4247577488422394,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.635407567024231,0.2379751205444336,1.1090762615203855,284.90625,284.95001220703125,299.46746826171875,293.2396545410156,297.73944091796875,297.1392822265625,284.9068298339844,1.0,0.7173047661781311,0.3476260900497436,0.3476260900497436,1.0,1.0,-3.5361645221710205,0.9094655513763428,2.6266989707946777,0.1157106608152389,0.8478735685348511,0.8478735685348511,0.0,303.97998046875,309.0,60950.79296875,0.0,4357.7021484375,1.0,278.8583984375,282.9888610839844,296.25799560546875,300.2087097167969,293.1499938964844,293.1499938964844,279.1499938964844,38650.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277995824813844,1.0,0.0,0.0,3.526448965072632,3.5264720916748047,8.297905651488691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8544921875,0.0,1419.1661376953125,1895.4371337890625,0.0,3660.955810546875,0.8801003694534302,1.0,0.0,3.0,1.0,0.0
17858340,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7448450326919556,0.3912462592124939,0.3591444492340088,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8598806858062744,0.6131879687309265,0.5864378213882446,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8795068860054016,0.6572774648666382,0.4633057713508606,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7735557556152344,0.4406134188175201,0.4244795441627502,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6341545581817627,0.2380040884017944,1.1091748476028442,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.1410827636719,284.99578857421875,1.0,0.7183718681335449,0.3474299311637878,0.3474299311637878,1.0,1.0,-3.5338966846466064,0.9081513285636902,2.6257452964782715,0.1148085445165634,0.930264413356781,0.930264413356781,0.0,306.71044921875,312.0,60262.78515625,0.0,4368.146484375,1.0,279.1414794921875,283.1016845703125,296.21990966796875,300.0561828613281,293.1499938964844,293.1499938964844,278.8500061035156,33580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919564127922058,1.0,0.0,0.0,3.6379261016845694,3.637949705123901,8.830820661387406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3994140625,0.0,1501.73046875,1895.4371337890625,0.0,3585.135009765625,0.90083646774292,1.0,0.0,3.0,1.0,0.0
17858400,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7448450326919556,0.3912462592124939,0.3591444492340088,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8598806858062744,0.6131879687309265,0.5864378213882446,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8795068860054016,0.6572774648666382,0.4633057713508606,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7735557556152344,0.4406134188175201,0.4244795441627502,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6341545581817627,0.2380040884017944,1.1091748476028442,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.1410827636719,284.99578857421875,1.0,0.7183718681335449,0.3474299311637878,0.3474299311637878,1.0,1.0,-3.5338966846466064,0.9081513285636902,2.6257452964782715,0.1148085445165634,0.930264413356781,0.930264413356781,0.0,306.71044921875,312.0,60262.78515625,0.0,4368.146484375,1.0,279.1414794921875,283.1016845703125,296.21990966796875,300.0561828613281,293.1499938964844,293.1499938964844,278.8500061035156,33580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919564127922058,1.0,0.0,0.0,3.6379261016845694,3.637949705123901,8.830820661387406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3994140625,0.0,1501.73046875,1895.4371337890625,0.0,3585.135009765625,0.90083646774292,1.0,0.0,3.0,1.0,0.0
17858460,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7423976063728333,0.3897501826286316,0.3581635653972626,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8569137454032898,0.6110217571258545,0.5847944617271423,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8770609498023987,0.6564973592758179,0.463083952665329,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7712087035179138,0.4396817982196808,0.4239345788955688,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6325510740280151,0.2376467287540435,1.1087998151779177,284.90673828125,284.95001220703125,299.4263610839844,293.2464599609375,297.7270812988281,297.1383056640625,284.9072570800781,1.0,0.7193949818611145,0.3472394645214081,0.3472394645214081,1.0,1.0,-3.5293750762939453,0.9061512351036072,2.6232237815856934,0.1139358282089233,0.8458859324455261,0.8458859324455261,0.0,310.0097045898437,315.0,60821.8828125,0.0,4375.9638671875,1.0,278.85845947265625,282.9927978515625,296.2647399902344,300.2077941894531,293.1499938964844,293.1499938964844,279.1499938964844,38651.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269704818725586,1.0,0.0,0.0,3.515812873840332,3.515836238861084,8.247927212323702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7685546875,0.0,1408.0526123046875,1895.4371337890625,0.0,3653.34130859375,0.8777514696121216,1.0,0.0,3.0,1.0,0.0
17858520,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7423976063728333,0.3897501826286316,0.3581635653972626,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8569137454032898,0.6110217571258545,0.5847944617271423,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8770609498023987,0.6564973592758179,0.463083952665329,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7712087035179138,0.4396817982196808,0.4239345788955688,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6325510740280151,0.2376467287540435,1.1087998151779177,284.90673828125,284.95001220703125,299.4263610839844,293.2464599609375,297.7270812988281,297.1383056640625,284.9072570800781,1.0,0.7193949818611145,0.3472394645214081,0.3472394645214081,1.0,1.0,-3.5293750762939453,0.9061512351036072,2.6232237815856934,0.1139358282089233,0.8458859324455261,0.8458859324455261,0.0,310.0097045898437,315.0,60821.8828125,0.0,4375.9638671875,1.0,278.85845947265625,282.9927978515625,296.2647399902344,300.2077941894531,293.1499938964844,293.1499938964844,279.1499938964844,38651.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269704818725586,1.0,0.0,0.0,3.515812873840332,3.515836238861084,8.247927212323702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7685546875,0.0,1408.0526123046875,1895.4371337890625,0.0,3653.34130859375,0.8777514696121216,1.0,0.0,3.0,1.0,0.0
17858580,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7405714392662048,0.3891925811767578,0.3575558066368103,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.8545858263969421,0.6098028421401978,0.5835293531417847,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8753429651260376,0.6569557189941406,0.463260143995285,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7694252729415894,0.4394333064556122,0.4236307144165039,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6313446164131165,0.2376719415187835,1.1088850498199463,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7228088378906,297.1401672363281,284.99517822265625,1.0,0.7204515933990479,0.3470489680767059,0.3470489680767059,1.0,1.0,-3.52706265449524,0.9048424363136292,2.622220039367676,0.1130474135279655,0.9274162650108336,0.9274162650108336,0.0,312.7336120605469,318.0,60137.0703125,0.0,4386.21240234375,1.0,279.1413879394531,283.1045227050781,296.2258605957031,300.0545959472656,293.1499938964844,293.1499938964844,278.8500061035156,33581.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187358021736144,1.0,0.0,0.0,3.627629280090332,3.627652645111084,8.780901339378033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.2099609375,0.0,1490.4388427734375,1895.4371337890625,0.0,3577.487060546875,0.8985214233398438,1.0,0.0,3.0,1.0,0.0
17858640,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7405714392662048,0.3891925811767578,0.3575558066368103,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.8545858263969421,0.6098028421401978,0.5835293531417847,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8753429651260376,0.6569557189941406,0.463260143995285,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7694252729415894,0.4394333064556122,0.4236307144165039,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6313446164131165,0.2376719415187835,1.1088850498199463,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7228088378906,297.1401672363281,284.99517822265625,1.0,0.7204515933990479,0.3470489680767059,0.3470489680767059,1.0,1.0,-3.52706265449524,0.9048424363136292,2.622220039367676,0.1130474135279655,0.9274162650108336,0.9274162650108336,0.0,312.7336120605469,318.0,60137.0703125,0.0,4386.21240234375,1.0,279.1413879394531,283.1045227050781,296.2258605957031,300.0545959472656,293.1499938964844,293.1499938964844,278.8500061035156,33581.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187358021736144,1.0,0.0,0.0,3.627629280090332,3.627652645111084,8.780901339378033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.2099609375,0.0,1490.4388427734375,1895.4371337890625,0.0,3577.487060546875,0.8985214233398438,1.0,0.0,3.0,1.0,0.0
17858700,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7396062612533569,0.3884876370429992,0.3572281897068023,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.8533725738525391,0.6087690591812134,0.5828832983970642,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8744279146194458,0.6566609740257263,0.4633386135101318,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7684949636459351,0.4390080869197845,0.4234848022460937,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6307336688041687,0.2375350296497345,1.1090728044509888,284.8764343261719,284.95001220703125,299.3958435058594,293.2504272460937,297.7193603515625,297.1393737792969,284.87579345703125,1.0,0.7210249304771423,0.3469537198543548,0.3469537198543548,1.0,1.0,-3.526043176651001,0.9042245745658876,2.6218185424804688,0.1127404868602752,0.8427838087081909,0.8427838087081909,0.0,314.2059326171875,318.0,60957.84765625,0.0,4392.34814453125,1.0,278.8988342285156,282.9695739746094,296.2801208496094,300.2695007324219,293.1499938964844,293.1499938964844,278.8500061035156,38212.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245782494544984,1.0,0.0,0.0,3.581984043121338,3.582007884979248,8.561318054489675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.669921875,0.0,1475.048828125,1895.4371337890625,0.0,3631.347900390625,0.8894063830375671,1.0,0.0,3.0,1.0,0.0
17858760,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7382097244262695,0.3876868188381195,0.3565663397312164,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8517286777496338,0.6076242327690125,0.5818741321563721,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8730258941650391,0.6562546491622925,0.4630908370018005,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7671561241149902,0.438479870557785,0.4230649173259735,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6298012733459473,0.2373140901327133,1.1085063219070437,284.9069519042969,284.95001220703125,299.3857421875,293.2514953613281,297.7151794433594,297.1376342773437,284.9079284667969,1.0,0.7214681506156921,0.3468732237815857,0.3468732237815857,1.0,1.0,-3.522550106048584,0.9028907418251038,2.619659423828125,0.1122181192040443,0.8436645269393921,0.8436645269393921,0.0,316.018798828125,321.0,60669.64453125,0.0,4393.92138671875,1.0,278.8582763671875,282.9969482421875,296.27020263671875,300.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,38780.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261614084243774,1.0,0.0,0.0,3.502775192260742,3.502798318862915,8.186869422388554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.5244140625,0.0,1395.4273681640625,1895.4371337890625,0.0,3645.9072265625,0.8749760985374451,1.0,0.0,3.0,1.0,0.0
17858820,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7364345788955688,0.3871113657951355,0.355941504240036,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8494739532470703,0.6063842177391052,0.5805882811546326,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8714091777801514,0.6568015217781067,0.4633238911628723,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7654220461845398,0.4382064640522003,0.4227365255355835,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6286329030990601,0.2373373657464981,1.108580470085144,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71112060546875,297.1395874023437,284.9945678710937,1.0,0.7225205302238464,0.3467121720314026,0.3467121720314026,1.0,1.0,-3.5202176570892334,0.90166974067688,2.618547916412353,0.1114191561937332,0.9245809316635132,0.9245809316635132,0.0,318.74285888671875,309.0,60005.453125,0.0,4404.08056640625,1.0,279.14129638671875,283.1072998046875,296.2300720214844,300.0509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179299473762512,1.0,0.0,0.0,3.617065906524658,3.61708927154541,8.729837759346992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8828125,0.0,1478.891357421875,1895.4371337890625,0.0,3570.04248046875,0.8961455821990967,1.0,0.0,3.0,1.0,0.0
17858880,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7364345788955688,0.3871113657951355,0.355941504240036,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8494739532470703,0.6063842177391052,0.5805882811546326,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8714091777801514,0.6568015217781067,0.4633238911628723,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7654220461845398,0.4382064640522003,0.4227365255355835,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6286329030990601,0.2373373657464981,1.108580470085144,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71112060546875,297.1395874023437,284.9945678710937,1.0,0.7225205302238464,0.3467121720314026,0.3467121720314026,1.0,1.0,-3.5202176570892334,0.90166974067688,2.618547916412353,0.1114191561937332,0.9245809316635132,0.9245809316635132,0.0,318.74285888671875,309.0,60005.453125,0.0,4404.08056640625,1.0,279.14129638671875,283.1072998046875,296.2300720214844,300.0509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179299473762512,1.0,0.0,0.0,3.617065906524658,3.61708927154541,8.729837759346992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8828125,0.0,1478.891357421875,1895.4371337890625,0.0,3570.04248046875,0.8961455821990967,1.0,0.0,3.0,1.0,0.0
17858940,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7373427152633667,0.3856226801872253,0.3546847403049469,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8506118655204773,0.60420823097229,0.5786426663398743,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8734250664710999,0.6562250852584839,0.4630205631256103,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.766821026802063,0.4372489750385284,0.4218761026859283,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6298134326934814,0.2369956970214843,1.1069055795669556,284.9067687988281,284.95001220703125,299.3458251953125,293.254638671875,297.70379638671875,297.1373596191406,284.9071655273437,1.0,0.7194555401802063,0.3465511500835418,0.3465511500835418,1.0,1.0,-3.5129637718200684,0.8989225029945374,2.614041328430176,0.1104542836546897,0.8408455848693848,0.8408455848693848,0.0,314.8720397949219,297.0,60502.16015625,0.0,4361.48095703125,1.0,278.858642578125,283.000244140625,296.272705078125,300.19732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38703.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253077507019044,1.0,0.0,0.0,3.4913387298583984,3.491361618041992,8.13349572581501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1123046875,0.0,1383.061767578125,1895.4371337890625,0.0,3638.058837890625,0.8723811507225037,1.0,0.0,3.0,1.0,0.0
17859000,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7373427152633667,0.3856226801872253,0.3546847403049469,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8506118655204773,0.60420823097229,0.5786426663398743,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8734250664710999,0.6562250852584839,0.4630205631256103,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.766821026802063,0.4372489750385284,0.4218761026859283,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6298134326934814,0.2369956970214843,1.1069055795669556,284.9067687988281,284.95001220703125,299.3458251953125,293.254638671875,297.70379638671875,297.1373596191406,284.9071655273437,1.0,0.7194555401802063,0.3465511500835418,0.3465511500835418,1.0,1.0,-3.5129637718200684,0.8989225029945374,2.614041328430176,0.1104542836546897,0.8408455848693848,0.8408455848693848,0.0,314.8720397949219,297.0,60502.16015625,0.0,4361.48095703125,1.0,278.858642578125,283.000244140625,296.272705078125,300.19732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38703.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253077507019044,1.0,0.0,0.0,3.4913387298583984,3.491361618041992,8.13349572581501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1123046875,0.0,1383.061767578125,1895.4371337890625,0.0,3638.058837890625,0.8723811507225037,1.0,0.0,3.0,1.0,0.0
17859060,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7407401204109192,0.3851252496242523,0.3537140786647796,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8546459674835205,0.603010356426239,0.5769637227058411,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8786466121673584,0.6569728851318359,0.4630647003650665,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7708924412727356,0.4370217323303222,0.4211537539958954,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6329735517501831,0.2370937019586563,1.1052186489105225,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.700439453125,297.1401672363281,284.9917907714844,1.0,0.7146528363227844,0.3464459776878357,0.3464459776878357,1.0,1.0,-3.5069239139556885,0.8967306613922119,2.610193252563477,0.1095207184553146,0.9187650680541992,0.9187650680541992,0.0,306.5312194824219,285.0,59775.1015625,0.0,4295.5068359375,1.0,279.14117431640625,283.1095886230469,296.2313537597656,300.0391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33675.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169287085533142,1.0,0.0,0.0,3.600910425186157,3.60093355178833,8.652027645439375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.2060546875,0.0,1462.075439453125,1895.4371337890625,0.0,3560.787841796875,0.8925736546516418,1.0,0.0,3.0,1.0,0.0
17859120,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7407401204109192,0.3851252496242523,0.3537140786647796,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8546459674835205,0.603010356426239,0.5769637227058411,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8786466121673584,0.6569728851318359,0.4630647003650665,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7708924412727356,0.4370217323303222,0.4211537539958954,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6329735517501831,0.2370937019586563,1.1052186489105225,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.700439453125,297.1401672363281,284.9917907714844,1.0,0.7146528363227844,0.3464459776878357,0.3464459776878357,1.0,1.0,-3.5069239139556885,0.8967306613922119,2.610193252563477,0.1095207184553146,0.9187650680541992,0.9187650680541992,0.0,306.5312194824219,285.0,59775.1015625,0.0,4295.5068359375,1.0,279.14117431640625,283.1095886230469,296.2313537597656,300.0391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33675.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169287085533142,1.0,0.0,0.0,3.600910425186157,3.60093355178833,8.652027645439375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.2060546875,0.0,1462.075439453125,1895.4371337890625,0.0,3560.787841796875,0.8925736546516418,1.0,0.0,3.0,1.0,0.0
