time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7447575330734253,0.3837806582450866,0.3523565530776977,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8595393300056458,0.6009410619735718,0.5748744010925293,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8848178386688232,0.6567736864089966,0.4628182649612427,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.775777280330658,0.4361765384674072,0.4201553463935852,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6367851495742798,0.2368807941675186,1.1029877662658691,284.90740966796875,284.95001220703125,299.30670166015625,293.2557678222656,297.6943054199219,297.1392517089844,284.90771484375,1.0,0.7088789343833923,0.3463407754898071,0.3463407754898071,1.0,1.0,-3.4986050128936768,0.8938344717025757,2.6047704219818115,0.1085843965411186,0.8367487192153931,0.8367487192153931,0.0,296.8247375488281,273.0,60225.6015625,0.0,4215.615234375,1.0,278.8588256835937,283.0062255859375,296.27264404296875,300.180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38748.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240564703941344,1.0,0.0,0.0,3.4706268310546875,3.470649719238281,8.03728084974864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.9833984375,0.0,1362.1705322265625,1895.4371337890625,0.0,3626.5458984375,0.8678590655326843,1.0,0.0,3.0,1.0,0.0
17859240,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7447575330734253,0.3837806582450866,0.3523565530776977,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8595393300056458,0.6009410619735718,0.5748744010925293,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8848178386688232,0.6567736864089966,0.4628182649612427,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.775777280330658,0.4361765384674072,0.4201553463935852,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6367851495742798,0.2368807941675186,1.1029877662658691,284.90740966796875,284.95001220703125,299.30670166015625,293.2557678222656,297.6943054199219,297.1392517089844,284.90771484375,1.0,0.7088789343833923,0.3463407754898071,0.3463407754898071,1.0,1.0,-3.4986050128936768,0.8938344717025757,2.6047704219818115,0.1085843965411186,0.8367487192153931,0.8367487192153931,0.0,296.8247375488281,273.0,60225.6015625,0.0,4215.615234375,1.0,278.8588256835937,283.0062255859375,296.27264404296875,300.180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38748.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240564703941344,1.0,0.0,0.0,3.4706268310546875,3.470649719238281,8.03728084974864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.9833984375,0.0,1362.1705322265625,1895.4371337890625,0.0,3626.5458984375,0.8678590655326843,1.0,0.0,3.0,1.0,0.0
17859300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.747199535369873,0.3835359513759613,0.3517219424247741,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8624879717826843,0.6003282070159912,0.5738608837127686,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8884801864624023,0.6572874188423157,0.4627864062786102,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7786744236946106,0.4360623359680176,0.4196655452251434,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6390259265899658,0.2369422912597656,1.1017924547195437,285.01007080078125,284.95001220703125,299.2970886230469,293.2557373046875,297.69268798828125,297.1407165527344,285.0103759765625,1.0,0.7057582139968872,0.3462882041931152,0.3462882041931152,1.0,1.0,-3.4945507049560547,0.8924243450164795,2.602126359939575,0.1080051511526107,0.9085068702697754,0.9085068702697754,0.0,291.43463134765625,273.0,59414.08203125,0.0,4172.88671875,1.0,279.0973815917969,283.1261291503906,296.2213439941406,299.9709167480469,293.1499938964844,293.1499938964844,279.1499938964844,34098.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178501963615416,1.0,0.0,0.0,3.5205183029174805,3.520540714263916,8.270019407063955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.1728515625,0.0,1380.1058349609375,1895.4371337890625,0.0,3569.3056640625,0.8766371011734009,1.0,0.0,3.0,1.0,0.0
17859360,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7502759695053101,0.3833952844142914,0.3513827621936798,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.8661150336265564,0.5998319387435913,0.5731667876243591,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8929017782211304,0.6579668521881104,0.463079571723938,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7822014689445496,0.4360563457012176,0.4194204211235046,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6417730450630188,0.2370959818363189,1.101298213005066,284.9917907714844,284.95001220703125,299.2875366210937,293.25555419921875,297.6920471191406,297.14324951171875,284.9905090332031,1.0,0.7026718854904175,0.3462681770324707,0.3462681770324707,1.0,1.0,-3.4927690029144287,0.8918076157569885,2.600961446762085,0.1077577397227287,0.9135203957557678,0.9135203957557678,0.0,285.57537841796875,261.0,59516.90625,0.0,4133.32080078125,1.0,279.1418151855469,283.11358642578125,296.2301330566406,300.0218200683594,293.1499938964844,293.1499938964844,278.8500061035156,33588.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155228137969972,1.0,0.0,0.0,3.582751512527466,3.5827746391296387,8.564986728742952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6171875,0.0,1441.918701171875,1895.4371337890625,0.0,3547.784423828125,0.888236403465271,1.0,0.0,3.0,1.0,0.0
17859420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.755945086479187,0.3821467757225036,0.350061297416687,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8729560971260071,0.597844660282135,0.5710996985435486,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9012340903282166,0.658128559589386,0.463062971830368,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7888618111610413,0.4353039264678955,0.4184559881687164,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.647053062915802,0.2369835525751114,1.099256992340088,284.9088134765625,284.95001220703125,299.26861572265625,293.2547607421875,297.68670654296875,297.1430358886719,284.9090576171875,1.0,0.6961797475814819,0.3462280929088592,0.3462280929088592,1.0,1.0,-3.485065460205078,0.8893049955368042,2.5957605838775635,0.1070734560489654,0.833480954170227,0.833480954170227,0.0,274.3819885253906,249.0,59958.4375,0.0,4046.833251953125,1.0,278.8590087890625,283.01251220703125,296.27166748046875,300.1626281738281,293.1499938964844,293.1499938964844,279.1499938964844,38706.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922694444656372,1.0,0.0,0.0,3.4502861499786377,3.450308561325073,7.943346531646966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7802734375,0.0,1341.2647705078125,1895.4371337890625,0.0,3614.00341796875,0.8633458018302917,1.0,0.0,3.0,1.0,0.0
17859480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.755945086479187,0.3821467757225036,0.350061297416687,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8729560971260071,0.597844660282135,0.5710996985435486,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9012340903282166,0.658128559589386,0.463062971830368,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7888618111610413,0.4353039264678955,0.4184559881687164,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.647053062915802,0.2369835525751114,1.099256992340088,284.9088134765625,284.95001220703125,299.26861572265625,293.2547607421875,297.68670654296875,297.1430358886719,284.9090576171875,1.0,0.6961797475814819,0.3462280929088592,0.3462280929088592,1.0,1.0,-3.485065460205078,0.8893049955368042,2.5957605838775635,0.1070734560489654,0.833480954170227,0.833480954170227,0.0,274.3819885253906,249.0,59958.4375,0.0,4046.833251953125,1.0,278.8590087890625,283.01251220703125,296.27166748046875,300.1626281738281,293.1499938964844,293.1499938964844,279.1499938964844,38706.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922694444656372,1.0,0.0,0.0,3.4502861499786377,3.450308561325073,7.943346531646966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7802734375,0.0,1341.2647705078125,1895.4371337890625,0.0,3614.00341796875,0.8633458018302917,1.0,0.0,3.0,1.0,0.0
17859540,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7630224227905273,0.381814032793045,0.349123477935791,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8813157677650452,0.5967800617218018,0.5694207549095154,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9115958213806152,0.6595576405525208,0.4634904265403747,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7968572974205017,0.4352408051490783,0.4177588820457458,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6534688472747803,0.2372720688581466,1.0978015661239624,284.9915466308594,284.95001220703125,299.25,293.2534484863281,297.6850891113281,297.1475524902344,284.9907531738281,1.0,0.6895924210548401,0.3461880385875702,0.3461880385875702,1.0,1.0,-3.479835033416748,0.8875726461410522,2.5922625064849854,0.1064100414514541,0.9092790484428406,0.9092790484428406,0.0,262.3977966308594,237.0,59269.25390625,0.0,3962.28564453125,1.0,279.1408386230469,283.11834716796875,296.2292175292969,300.0054626464844,293.1499938964844,293.1499938964844,278.8500061035156,33654.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914294421672821,1.0,0.0,0.0,3.5621893405914307,3.5622119903564453,8.466955705443979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.6513671875,0.0,1420.523681640625,1895.4371337890625,0.0,3536.41357421875,0.8838707804679871,1.0,0.0,3.0,1.0,0.0
17859600,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7630224227905273,0.381814032793045,0.349123477935791,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8813157677650452,0.5967800617218018,0.5694207549095154,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9115958213806152,0.6595576405525208,0.4634904265403747,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7968572974205017,0.4352408051490783,0.4177588820457458,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6534688472747803,0.2372720688581466,1.0978015661239624,284.9915466308594,284.95001220703125,299.25,293.2534484863281,297.6850891113281,297.1475524902344,284.9907531738281,1.0,0.6895924210548401,0.3461880385875702,0.3461880385875702,1.0,1.0,-3.479835033416748,0.8875726461410522,2.5922625064849854,0.1064100414514541,0.9092790484428406,0.9092790484428406,0.0,262.3977966308594,237.0,59269.25390625,0.0,3962.28564453125,1.0,279.1408386230469,283.11834716796875,296.2292175292969,300.0054626464844,293.1499938964844,293.1499938964844,278.8500061035156,33654.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914294421672821,1.0,0.0,0.0,3.5621893405914307,3.5622119903564453,8.466955705443979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.6513671875,0.0,1420.523681640625,1895.4371337890625,0.0,3536.41357421875,0.8838707804679871,1.0,0.0,3.0,1.0,0.0
17859660,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7699570655822754,0.3804497718811035,0.3477424085140228,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8895842432975769,0.5946689248085022,0.5672844648361206,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9225322604179382,0.6597611904144287,0.4635376930236816,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8047080636024475,0.4343651235103607,0.4167310893535614,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6599203944206238,0.2370344549417495,1.095492601394653,284.9088134765625,284.95001220703125,299.2318115234375,293.2510681152344,297.6786499023437,297.1456604003906,284.90899658203125,1.0,0.6828252077102661,0.3461429476737976,0.3461429476737976,1.0,1.0,-3.4716579914093018,0.8849070072174072,2.5867509841918945,0.1056943535804748,0.829744815826416,0.829744815826416,0.0,250.99240112304688,225.0,59695.34375,0.0,3874.031494140625,1.0,278.8591003417969,283.0173645019531,296.2685852050781,300.14422607421875,293.1499938964844,293.1499938964844,279.1499938964844,38726.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215526580810548,1.0,0.0,0.0,3.4312243461608887,3.431246995925904,7.85582074058766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.1279296875,0.0,1322.296875,1895.4371337890625,0.0,3603.480224609375,0.8590861558914185,1.0,0.0,3.0,1.0,0.0
17859720,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7699570655822754,0.3804497718811035,0.3477424085140228,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8895842432975769,0.5946689248085022,0.5672844648361206,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9225322604179382,0.6597611904144287,0.4635376930236816,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8047080636024475,0.4343651235103607,0.4167310893535614,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6599203944206238,0.2370344549417495,1.095492601394653,284.9088134765625,284.95001220703125,299.2318115234375,293.2510681152344,297.6786499023437,297.1456604003906,284.90899658203125,1.0,0.6828252077102661,0.3461429476737976,0.3461429476737976,1.0,1.0,-3.4716579914093018,0.8849070072174072,2.5867509841918945,0.1056943535804748,0.829744815826416,0.829744815826416,0.0,250.99240112304688,225.0,59695.34375,0.0,3874.031494140625,1.0,278.8591003417969,283.0173645019531,296.2685852050781,300.14422607421875,293.1499938964844,293.1499938964844,279.1499938964844,38726.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215526580810548,1.0,0.0,0.0,3.4312243461608887,3.431246995925904,7.85582074058766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.1279296875,0.0,1322.296875,1895.4371337890625,0.0,3603.480224609375,0.8590861558914185,1.0,0.0,3.0,1.0,0.0
17859780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7780199646949768,0.3797572553157806,0.3465432822704315,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8990371227264404,0.59322190284729,0.5653148889541626,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9351726174354552,0.6609932780265808,0.4638744294643402,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8132708668708801,0.4339163303375244,0.4157398045063019,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6671547889709473,0.2369010895490646,1.092514991760254,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.67413330078125,297.1461486816406,284.9875183105469,1.0,0.6758496165275574,0.3460978269577026,0.3460978269577026,1.0,1.0,-3.463472604751587,0.8822464942932129,2.581226110458374,0.1047905758023262,0.9023990631103516,0.9023990631103516,0.0,239.2133636474609,213.0,58953.59765625,0.0,3783.9658203125,1.0,279.14068603515625,283.1210632324219,296.2230224609375,299.9817199707031,293.1499938964844,293.1499938964844,278.8500061035156,33753.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131818413734436,1.0,0.0,0.0,3.540610313415528,3.540632724761963,8.364683594663802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.6416015625,0.0,1398.5301513671875,1895.4371337890625,0.0,3526.10888671875,0.8790883421897888,1.0,0.0,3.0,1.0,0.0
17859840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7780199646949768,0.3797572553157806,0.3465432822704315,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8990371227264404,0.59322190284729,0.5653148889541626,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9351726174354552,0.6609932780265808,0.4638744294643402,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8132708668708801,0.4339163303375244,0.4157398045063019,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6671547889709473,0.2369010895490646,1.092514991760254,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.67413330078125,297.1461486816406,284.9875183105469,1.0,0.6758496165275574,0.3460978269577026,0.3460978269577026,1.0,1.0,-3.463472604751587,0.8822464942932129,2.581226110458374,0.1047905758023262,0.9023990631103516,0.9023990631103516,0.0,239.2133636474609,213.0,58953.59765625,0.0,3783.9658203125,1.0,279.14068603515625,283.1210632324219,296.2230224609375,299.9817199707031,293.1499938964844,293.1499938964844,278.8500061035156,33753.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131818413734436,1.0,0.0,0.0,3.540610313415528,3.540632724761963,8.364683594663802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.6416015625,0.0,1398.5301513671875,1895.4371337890625,0.0,3526.10888671875,0.8790883421897888,1.0,0.0,3.0,1.0,0.0
17859900,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7821821570396423,0.3789694011211395,0.3458669483661651,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.9039175510406494,0.5920507311820984,0.564253568649292,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9416144490242004,0.6610721945762634,0.463998407125473,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8175039291381836,0.4333561658859253,0.4151883721351623,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6709117889404297,0.2366243302822113,1.0908100605010986,284.8744506835937,284.95001220703125,299.2054443359375,293.24468994140625,297.6700439453125,297.1438903808594,284.8746032714844,1.0,0.6723082661628723,0.3460752964019775,0.3460752964019775,1.0,1.0,-3.458824872970581,0.8807398080825806,2.578084945678711,0.1044002324342727,0.819757878780365,0.819757878780365,0.0,233.443603515625,213.0,59593.12890625,0.0,3738.42236328125,1.0,278.9010314941406,282.9942932128906,296.27313232421875,300.18328857421875,293.1499938964844,293.1499938964844,278.8500061035156,38840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91887629032135,1.0,0.0,0.0,3.480740547180176,3.480763435363769,8.084191449597711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9794921875,0.0,1373.151123046875,1895.4371337890625,0.0,3578.784423828125,0.8672787547111511,1.0,0.0,3.0,1.0,0.0
17859960,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7859445810317993,0.3781110942363739,0.3448801934719085,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.908583402633667,0.5907905697822571,0.5628500580787659,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9474864602088928,0.6610778570175171,0.463817149400711,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8213422298431396,0.4327053725719452,0.4143696129322052,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6743598580360413,0.2362543642520904,1.0882712602615356,284.9087219238281,284.95001220703125,299.1968994140625,293.2418518066406,297.6652526855469,297.1406555175781,284.9092712402344,1.0,0.6685910820960999,0.346090704202652,0.346090704202652,1.0,1.0,-3.451695203781128,0.8785802125930786,2.57311487197876,0.1038536503911018,0.8237296938896179,0.8237296938896179,0.0,227.9667510986328,201.0,59247.61328125,0.0,3688.68115234375,1.0,278.85906982421875,283.0250244140625,296.2584533691406,300.1087341308594,293.1499938964844,293.1499938964844,279.1499938964844,38975.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920199990272522,1.0,0.0,0.0,3.398937702178955,3.39896011352539,7.708675298090384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.0654296875,0.0,1292.1116943359375,1895.4371337890625,0.0,3591.00390625,0.8523140549659729,1.0,0.0,3.0,1.0,0.0
17860020,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7955679297447205,0.3772613108158111,0.3435234129428863,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9208980202674866,0.589150071144104,0.5606801509857178,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9612780213356018,0.6623184680938721,0.464146077632904,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8307263851165771,0.4320623278617859,0.4131728112697601,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6829034090042114,0.2358628362417221,1.084011435508728,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6601257324219,297.139892578125,284.9844055175781,1.0,0.661172091960907,0.3461215198040008,0.3461215198040008,1.0,1.0,-3.441279411315918,0.875465989112854,2.5658133029937744,0.102971151471138,0.8928060531616211,0.8928060531616211,0.0,216.1145477294922,189.0,58478.0234375,0.0,3593.74658203125,1.0,279.140380859375,283.1258850097656,296.2094421386719,299.9399719238281,293.1499938964844,293.1499938964844,279.45001220703125,33885.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114826321601868,1.0,0.0,0.0,3.5073366165161133,3.507359027862549,8.208205599657958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.8759765625,0.0,1364.9598388671875,1895.4371337890625,0.0,3510.358154296875,0.8717342615127563,1.0,0.0,3.0,1.0,0.0
17860080,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7955679297447205,0.3772613108158111,0.3435234129428863,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9208980202674866,0.589150071144104,0.5606801509857178,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9612780213356018,0.6623184680938721,0.464146077632904,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8307263851165771,0.4320623278617859,0.4131728112697601,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6829034090042114,0.2358628362417221,1.084011435508728,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6601257324219,297.139892578125,284.9844055175781,1.0,0.661172091960907,0.3461215198040008,0.3461215198040008,1.0,1.0,-3.441279411315918,0.875465989112854,2.5658133029937744,0.102971151471138,0.8928060531616211,0.8928060531616211,0.0,216.1145477294922,189.0,58478.0234375,0.0,3593.74658203125,1.0,279.140380859375,283.1258850097656,296.2094421386719,299.9399719238281,293.1499938964844,293.1499938964844,279.45001220703125,33885.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114826321601868,1.0,0.0,0.0,3.5073366165161133,3.507359027862549,8.208205599657958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.8759765625,0.0,1364.9598388671875,1895.4371337890625,0.0,3510.358154296875,0.8717342615127563,1.0,0.0,3.0,1.0,0.0
17860140,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8068692684173584,0.3765634894371032,0.3424524068832397,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.935711681842804,0.5876999497413635,0.5588437914848328,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.975856602191925,0.6638872027397156,0.4648573994636535,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8417468070983887,0.4315949082374573,0.4122515916824341,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6929717659950256,0.2355835139751434,1.0805007219314575,285.0334777832031,284.95001220703125,299.1636657714844,293.2272033691406,297.6567077636719,297.1411437988281,285.0307312011719,1.0,0.653849184513092,0.3461523652076721,0.3461523652076721,1.0,1.0,-3.4333064556121826,0.8731014132499695,2.5602052211761475,0.1023552119731903,0.9847156405448914,0.9847156405448914,0.0,203.9880828857422,177.0,57993.80859375,0.0,3503.54638671875,1.0,279.44110107421875,283.1993103027344,296.208251953125,299.8925476074219,293.1499938964844,293.1499938964844,279.1499938964844,31439.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051198959350586,1.0,0.0,0.0,3.692297220230103,3.6923208236694336,9.09675691218581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.21484375,0.0,1546.2222900390625,1895.4371337890625,0.0,3451.260498046875,0.911445140838623,1.0,0.0,3.0,1.0,0.0
17860200,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8068692684173584,0.3765634894371032,0.3424524068832397,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.935711681842804,0.5876999497413635,0.5588437914848328,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.975856602191925,0.6638872027397156,0.4648573994636535,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8417468070983887,0.4315949082374573,0.4122515916824341,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6929717659950256,0.2355835139751434,1.0805007219314575,285.0334777832031,284.95001220703125,299.1636657714844,293.2272033691406,297.6567077636719,297.1411437988281,285.0307312011719,1.0,0.653849184513092,0.3461523652076721,0.3461523652076721,1.0,1.0,-3.4333064556121826,0.8731014132499695,2.5602052211761475,0.1023552119731903,0.9847156405448914,0.9847156405448914,0.0,203.9880828857422,177.0,57993.80859375,0.0,3503.54638671875,1.0,279.44110107421875,283.1993103027344,296.208251953125,299.8925476074219,293.1499938964844,293.1499938964844,279.1499938964844,31439.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051198959350586,1.0,0.0,0.0,3.692297220230103,3.6923208236694336,9.09675691218581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.21484375,0.0,1546.2222900390625,1895.4371337890625,0.0,3451.260498046875,0.911445140838623,1.0,0.0,3.0,1.0,0.0
17860260,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8123934864997864,0.3755657076835632,0.3416506648063659,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.9432066679000854,0.5862931609153748,0.5576323866844177,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9826918840408324,0.6638816595077515,0.4649975895881653,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8474977016448975,0.4308622777462005,0.4115916788578033,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6981379389762878,0.2351488173007965,1.078217387199402,284.8772277832031,284.95001220703125,299.1552734375,293.2225952148437,297.6518249511719,297.1376647949219,284.8734741210937,1.0,0.6499574780464172,0.3462035655975342,0.3462035655975342,1.0,1.0,-3.427523136138916,0.8714622259140015,2.556060791015625,0.1021046787500381,0.8824715614318848,0.8824715614318848,0.0,198.0267944335937,177.0,59020.94921875,0.0,3454.951171875,1.0,279.19287109375,283.0276184082031,296.2665710449219,300.1278076171875,293.1499938964844,293.1499938964844,279.1499938964844,36021.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130558371543884,1.0,0.0,0.0,3.686721086502075,3.686745643615722,9.069302109310228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.884765625,0.0,1574.5689697265625,1895.4371337890625,0.0,3524.941162109375,0.9114050269126892,1.0,0.0,3.0,1.0,0.0
17860320,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8166794776916504,0.3744502961635589,0.3405000269412994,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.949222207069397,0.5847687125205994,0.5560566186904907,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9880034923553468,0.6636162400245667,0.4646993577480316,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8522754907608032,0.4299865365028381,0.4106260240077972,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7023226618766785,0.234590470790863,1.075055480003357,284.8852233886719,284.95001220703125,299.1475830078125,293.2180480957031,297.6458740234375,297.132568359375,284.8865966796875,1.0,0.6461414694786072,0.3462508618831634,0.3462508618831634,1.0,1.0,-3.418924570083618,0.8689493536949158,2.5499753952026367,0.1015529483556747,0.8643540740013123,0.8643540740013123,0.0,192.9353942871093,165.0,58662.16796875,0.0,3405.0205078125,1.0,279.15692138671875,283.0396423339844,296.25152587890625,300.06463623046875,293.1499938964844,293.1499938964844,279.45001220703125,38443.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160038828849792,1.0,0.0,0.0,3.609079122543335,3.609103202819824,8.691327479937172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.57080078125,0.0,1506.1961669921875,1895.4371337890625,0.0,3552.235107421875,0.8977435827255249,1.0,0.0,3.0,1.0,0.0
17860380,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8279070854187012,0.3733389377593994,0.3388248980045318,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.9641870260238647,0.5828092694282532,0.553500235080719,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6647889018058777,0.463698148727417,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8649375438690186,0.4290644824504852,0.4091079235076904,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7129619121551514,0.233900249004364,1.0693598985671997,284.9854431152344,284.95001220703125,299.1318054199219,293.207763671875,297.64019775390625,297.1307067871094,284.98419189453125,1.0,0.6380875110626221,0.3463493585586548,0.3463493585586548,1.0,1.0,-3.403905153274536,0.8646059036254883,2.539299249649048,0.1006089448928833,0.9437715411186218,0.9437715411186218,0.0,181.4718170166016,168.0,57675.62109375,0.0,3303.4931640625,1.0,279.4420166015625,283.16339111328125,296.1868896484375,299.87115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080981612205504,1.0,0.0,0.0,3.705472230911255,3.705496311187744,9.16179146770446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8544921875,0.0,1579.4337158203125,1895.4371337890625,0.0,3478.945068359375,0.9161938428878784,1.0,0.0,3.0,1.0,0.0
17860440,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8279070854187012,0.3733389377593994,0.3388248980045318,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.9641870260238647,0.5828092694282532,0.553500235080719,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6647889018058777,0.463698148727417,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8649375438690186,0.4290644824504852,0.4091079235076904,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7129619121551514,0.233900249004364,1.0693598985671997,284.9854431152344,284.95001220703125,299.1318054199219,293.207763671875,297.64019775390625,297.1307067871094,284.98419189453125,1.0,0.6380875110626221,0.3463493585586548,0.3463493585586548,1.0,1.0,-3.403905153274536,0.8646059036254883,2.539299249649048,0.1006089448928833,0.9437715411186218,0.9437715411186218,0.0,181.4718170166016,168.0,57675.62109375,0.0,3303.4931640625,1.0,279.4420166015625,283.16339111328125,296.1868896484375,299.87115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080981612205504,1.0,0.0,0.0,3.705472230911255,3.705496311187744,9.16179146770446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8544921875,0.0,1579.4337158203125,1895.4371337890625,0.0,3478.945068359375,0.9161938428878784,1.0,0.0,3.0,1.0,0.0
17860500,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8300077319145203,0.372391015291214,0.3381457924842834,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.9668410420417786,0.5814391374588013,0.5523979663848877,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.6654493808746338,0.4596070349216461,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8674617409706116,0.4283203780651092,0.4085247218608856,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7148895263671875,0.2333927154541015,1.0672519207000732,284.8555908203125,284.95001220703125,299.1239929199219,293.2022399902344,297.6363830566406,297.1286315917969,284.85406494140625,1.0,0.6356124877929688,0.3463985919952392,0.3463985919952392,1.0,1.0,-3.3936564922332764,0.861588180065155,2.532068252563477,0.0998221635818481,0.8473497033119202,0.8473497033119202,0.0,178.88418579101562,168.0,58336.99609375,0.0,3264.95263671875,1.0,279.1971435546875,283.0208435058594,296.233154296875,300.06689453125,293.1499938964844,293.1499938964844,279.1499938964844,38763.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139983057975768,1.0,0.0,0.0,3.6501760482788086,3.650200605392456,8.890391995919344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.68359375,0.0,1554.042236328125,1895.4371337890625,0.0,3533.671630859375,0.9047685861587524,1.0,0.0,3.0,1.0,0.0
17860560,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8304212689399719,0.3713415563106537,0.3371546566486358,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.9674592614173888,0.5799509882926941,0.5509549975395203,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6662774085998535,0.4575259089469909,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8681827783584595,0.4274661839008331,0.4076863527297973,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7153380513191223,0.2327925562858581,1.0644643306732178,284.8881225585937,284.95001220703125,299.1162414550781,293.1964416503906,297.6325378417969,297.1262512207031,284.8897399902344,1.0,0.6336613893508911,0.3465161323547363,0.3465161323547363,1.0,1.0,-3.38386344909668,0.8589039444923401,2.5249593257904053,0.099277339875698,0.8423746824264526,0.8423746824264526,0.0,177.5100860595703,171.0,57832.42578125,0.0,3234.71826171875,1.0,279.1577453613281,283.0545959472656,296.2130126953125,299.978515625,293.1499938964844,293.1499938964844,279.45001220703125,39839.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152138829231262,1.0,0.0,0.0,3.54494571685791,3.544969320297241,8.385181331505009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.82763671875,0.0,1447.301513671875,1895.4371337890625,0.0,3544.925537109375,0.8851211667060852,1.0,0.0,3.0,1.0,0.0
17860620,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8307327628135681,0.3702826499938965,0.3359566032886505,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.96778804063797,0.5780516266822815,0.5488980412483215,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6692579388618469,0.4553504586219787,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8688070178031921,0.4265718162059784,0.4066197276115417,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7155606746673584,0.2320471405982971,1.0604170560836792,284.9870910644531,284.95001220703125,299.10089111328125,293.1841125488281,297.6323547363281,297.1311950683594,284.986328125,1.0,0.631289541721344,0.3467512130737304,0.3467512130737304,1.0,1.0,-3.371171236038208,0.8556945323944092,2.515476703643799,0.0987381935119628,0.9222056269645692,0.9222056269645692,0.0,175.96444702148438,174.0,56850.05078125,0.0,3197.12890625,1.0,279.4415283203125,283.1759033203125,296.1529541015625,299.7837829589844,293.1499938964844,293.1499938964844,279.1499938964844,34119.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051784873008728,1.0,0.0,0.0,3.638946533203125,3.638970136642456,8.835775133775314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.013671875,0.0,1506.875732421875,1895.4371337890625,0.0,3451.805419921875,0.9014942049980164,1.0,0.0,3.0,1.0,0.0
17860680,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8307327628135681,0.3702826499938965,0.3359566032886505,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.96778804063797,0.5780516266822815,0.5488980412483215,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6692579388618469,0.4553504586219787,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8688070178031921,0.4265718162059784,0.4066197276115417,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7155606746673584,0.2320471405982971,1.0604170560836792,284.9870910644531,284.95001220703125,299.10089111328125,293.1841125488281,297.6323547363281,297.1311950683594,284.986328125,1.0,0.631289541721344,0.3467512130737304,0.3467512130737304,1.0,1.0,-3.371171236038208,0.8556945323944092,2.515476703643799,0.0987381935119628,0.9222056269645692,0.9222056269645692,0.0,175.96444702148438,174.0,56850.05078125,0.0,3197.12890625,1.0,279.4415283203125,283.1759033203125,296.1529541015625,299.7837829589844,293.1499938964844,293.1499938964844,279.1499938964844,34119.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051784873008728,1.0,0.0,0.0,3.638946533203125,3.638970136642456,8.835775133775314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.013671875,0.0,1506.875732421875,1895.4371337890625,0.0,3451.805419921875,0.9014942049980164,1.0,0.0,3.0,1.0,0.0
17860740,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8286095261573792,0.3682828545570373,0.3344162702560425,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9652027487754822,0.5752112865447998,0.5465062856674194,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6704463362693787,0.4570114910602569,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8668347597122192,0.4249762892723083,0.4053393900394439,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.713726818561554,0.2308913618326187,1.0559788942337036,284.90240478515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6258544921875,297.1275939941406,284.903076171875,1.0,0.6302586793899536,0.3469862937927246,0.3469862937927246,1.0,1.0,-3.361563205718994,0.8534294962882996,2.50813364982605,0.0985953211784362,0.8360773324966431,0.8360773324966431,0.0,176.2817840576172,177.0,57160.51953125,0.0,3177.36962890625,1.0,279.1585693359375,283.074951171875,296.1846008300781,299.90240478515625,293.1499938964844,293.1499938964844,279.45001220703125,39298.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117904901504515,1.0,0.0,0.0,3.4878294467926025,3.4878525733947754,8.117154379760905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.4150390625,0.0,1383.703125,1895.4371337890625,0.0,3513.212890625,0.8721919059753418,1.0,0.0,3.0,1.0,0.0
17860800,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8286095261573792,0.3682828545570373,0.3344162702560425,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9652027487754822,0.5752112865447998,0.5465062856674194,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6704463362693787,0.4570114910602569,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8668347597122192,0.4249762892723083,0.4053393900394439,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.713726818561554,0.2308913618326187,1.0559788942337036,284.90240478515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6258544921875,297.1275939941406,284.903076171875,1.0,0.6302586793899536,0.3469862937927246,0.3469862937927246,1.0,1.0,-3.361563205718994,0.8534294962882996,2.50813364982605,0.0985953211784362,0.8360773324966431,0.8360773324966431,0.0,176.2817840576172,177.0,57160.51953125,0.0,3177.36962890625,1.0,279.1585693359375,283.074951171875,296.1846008300781,299.90240478515625,293.1499938964844,293.1499938964844,279.45001220703125,39298.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117904901504515,1.0,0.0,0.0,3.4878294467926025,3.4878525733947754,8.117154379760905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.4150390625,0.0,1383.703125,1895.4371337890625,0.0,3513.212890625,0.8721919059753418,1.0,0.0,3.0,1.0,0.0
17860860,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8259819746017456,0.3670918643474579,0.3332261145114898,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9617916345596312,0.5732032060623169,0.5444791316986084,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6717101335525513,0.4600655138492584,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8641852140426636,0.4239990711212158,0.4043149948120117,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7112334966659546,0.2300332337617874,1.051964282989502,284.9938049316406,284.95001220703125,299.0706787109375,293.1567687988281,297.6225891113281,297.1280822753906,284.99285888671875,1.0,0.6300836801528931,0.3472120463848114,0.3472120463848114,1.0,1.0,-3.3553004264831543,0.8521758317947388,2.503124475479126,0.0986274480819702,0.91704124212265,0.91704124212265,0.0,177.3726348876953,180.0,56373.53515625,0.0,3169.609130859375,1.0,279.441162109375,283.1879577636719,296.1285095214844,299.7261962890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024398922920228,1.0,0.0,0.0,3.5968425273895264,3.596865653991699,8.632491130811104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.1943359375,0.0,1458.05517578125,1895.4371337890625,0.0,3426.3173828125,0.8916979432106018,1.0,0.0,3.0,1.0,0.0
17860920,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8259819746017456,0.3670918643474579,0.3332261145114898,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9617916345596312,0.5732032060623169,0.5444791316986084,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6717101335525513,0.4600655138492584,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8641852140426636,0.4239990711212158,0.4043149948120117,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7112334966659546,0.2300332337617874,1.051964282989502,284.9938049316406,284.95001220703125,299.0706787109375,293.1567687988281,297.6225891113281,297.1280822753906,284.99285888671875,1.0,0.6300836801528931,0.3472120463848114,0.3472120463848114,1.0,1.0,-3.3553004264831543,0.8521758317947388,2.503124475479126,0.0986274480819702,0.91704124212265,0.91704124212265,0.0,177.3726348876953,180.0,56373.53515625,0.0,3169.609130859375,1.0,279.441162109375,283.1879577636719,296.1285095214844,299.7261962890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024398922920228,1.0,0.0,0.0,3.5968425273895264,3.596865653991699,8.632491130811104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.1943359375,0.0,1458.05517578125,1895.4371337890625,0.0,3426.3173828125,0.8916979432106018,1.0,0.0,3.0,1.0,0.0
17860980,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8218886256217957,0.3649325668811798,0.3316027522087097,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9565391540527344,0.5702183246612549,0.5420165657997131,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6710629463195801,0.4651890397071838,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.860093355178833,0.4222935438156128,0.4029956758022308,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7073987722396851,0.2287296205759048,1.047184705734253,284.9066772460937,284.95001220703125,299.0556945800781,293.1419372558594,297.6114501953125,297.1180114746094,284.9071960449219,1.0,0.6304137706756592,0.3474377989768982,0.3474377989768982,1.0,1.0,-3.3492164611816406,0.8509687185287476,2.4982478618621826,0.098786249756813,0.8333306312561035,0.8333306312561035,0.0,179.4298095703125,183.0,56790.2109375,0.0,3167.785888671875,1.0,279.15887451171875,283.08416748046875,296.16021728515625,299.8537292480469,293.1499938964844,293.1499938964844,279.45001220703125,38973.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100191593170166,1.0,0.0,0.0,3.4577078819274902,3.457730770111084,7.977557174854155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.10302734375,0.0,1350.65087890625,1895.4371337890625,0.0,3496.781494140625,0.8652696013450623,1.0,0.0,3.0,1.0,0.0
