time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8218886256217957,0.3649325668811798,0.3316027522087097,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9565391540527344,0.5702183246612549,0.5420165657997131,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6710629463195801,0.4651890397071838,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.860093355178833,0.4222935438156128,0.4029956758022308,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7073987722396851,0.2287296205759048,1.047184705734253,284.9066772460937,284.95001220703125,299.0556945800781,293.1419372558594,297.6114501953125,297.1180114746094,284.9071960449219,1.0,0.6304137706756592,0.3474377989768982,0.3474377989768982,1.0,1.0,-3.3492164611816406,0.8509687185287476,2.4982478618621826,0.098786249756813,0.8333306312561035,0.8333306312561035,0.0,179.4298095703125,183.0,56790.2109375,0.0,3167.785888671875,1.0,279.15887451171875,283.08416748046875,296.16021728515625,299.8537292480469,293.1499938964844,293.1499938964844,279.45001220703125,38973.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100191593170166,1.0,0.0,0.0,3.4577078819274902,3.457730770111084,7.977557174854155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.10302734375,0.0,1350.65087890625,1895.4371337890625,0.0,3496.781494140625,0.8652696013450623,1.0,0.0,3.0,1.0,0.0
17861100,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8196515440940857,0.3642114698886871,0.3308130800724029,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.9535943865776062,0.5690819025039673,0.5407949686050415,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6708906292915344,0.4677803218364715,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8578396439552307,0.4216960966587066,0.4023284316062927,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7052164077758789,0.2281858921051025,1.044609308242798,285.0116882324219,284.95001220703125,299.0482177734375,293.1342468261719,297.60748291015625,297.1150817871094,285.0124206542969,1.0,0.6306589841842651,0.3475506901741028,0.3475506901741028,1.0,1.0,-3.346013307571411,0.8503159880638123,2.495697259902954,0.0988098606467247,0.9064878225326538,0.9064878225326538,0.0,180.6375427246093,183.0,55984.34375,0.0,3167.5400390625,1.0,279.3970947265625,283.2057189941406,296.09942626953125,299.6377258300781,293.1499938964844,293.1499938964844,279.45001220703125,34127.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036803245544434,1.0,0.0,0.0,3.5082876682281494,3.508309841156006,8.212657007788948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4951171875,0.0,1367.6802978515625,1895.4371337890625,0.0,3437.86572265625,0.8740269541740417,1.0,0.0,3.0,1.0,0.0
17861160,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8176053166389465,0.3635590970516205,0.3302993476390838,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9507864117622375,0.5680307149887085,0.5398767590522766,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990078210830688,0.6708322167396545,0.4691815078258514,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8557500243186951,0.4211796820163727,0.4018988311290741,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7031667232513428,0.2276961356401443,1.042660355567932,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.6042785644531,297.11334228515625,284.9917297363281,1.0,0.6309640407562256,0.347618818283081,0.347618818283081,1.0,1.0,-3.3431296348571777,0.8496335744857788,2.4934959411621094,0.0987734720110893,0.9121373891830444,0.9121373891830444,0.0,181.8922882080078,186.0,56057.42578125,0.0,3168.26025390625,1.0,279.441650390625,283.1922302246094,296.1005554199219,299.67901611328125,293.1499938964844,293.1499938964844,279.1499938964844,33509.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012957215309144,1.0,0.0,0.0,3.573848009109497,3.573870897293091,8.522469556737633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.4580078125,0.0,1431.8367919921875,1895.4371337890625,0.0,3415.659423828125,0.8861738443374634,1.0,0.0,3.0,1.0,0.0
17861220,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8112223744392395,0.3612264096736908,0.3285968601703644,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9422863721847534,0.5648645162582397,0.5373267531394958,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9942375421524048,0.6699235439300537,0.4690048098564148,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8494755029678345,0.4193263053894043,0.4005240499973297,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6971362829208374,0.2262067645788192,1.0374292135238647,284.9042663574219,284.95001220703125,299.0257873535156,293.1102294921875,297.5924377441406,297.10284423828125,284.9045715332031,1.0,0.6312076449394226,0.3477550745010376,0.3477550745010376,1.0,1.0,-3.3298585414886475,0.8459099531173706,2.483948469161988,0.0981079414486885,0.8261609077453613,0.8261609077453613,0.0,185.59556579589844,189.0,56335.078125,0.0,3159.83056640625,1.0,279.1591186523437,283.0891418457031,296.1290588378906,299.797607421875,293.1499938964844,293.1499938964844,279.45001220703125,39128.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090592265129088,1.0,0.0,0.0,3.4260120391845703,3.426034450531006,7.831970947336231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.6611328125,0.0,1319.930419921875,1895.4371337890625,0.0,3487.87109375,0.8583883047103882,1.0,0.0,3.0,1.0,0.0
17861280,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8112223744392395,0.3612264096736908,0.3285968601703644,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9422863721847534,0.5648645162582397,0.5373267531394958,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9942375421524048,0.6699235439300537,0.4690048098564148,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8494755029678345,0.4193263053894043,0.4005240499973297,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6971362829208374,0.2262067645788192,1.0374292135238647,284.9042663574219,284.95001220703125,299.0257873535156,293.1102294921875,297.5924377441406,297.10284423828125,284.9045715332031,1.0,0.6312076449394226,0.3477550745010376,0.3477550745010376,1.0,1.0,-3.3298585414886475,0.8459099531173706,2.483948469161988,0.0981079414486885,0.8261609077453613,0.8261609077453613,0.0,185.59556579589844,189.0,56335.078125,0.0,3159.83056640625,1.0,279.1591186523437,283.0891418457031,296.1290588378906,299.797607421875,293.1499938964844,293.1499938964844,279.45001220703125,39128.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090592265129088,1.0,0.0,0.0,3.4260120391845703,3.426034450531006,7.831970947336231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.6611328125,0.0,1319.930419921875,1895.4371337890625,0.0,3487.87109375,0.8583883047103882,1.0,0.0,3.0,1.0,0.0
17861340,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.805940568447113,0.3597051799297333,0.3271897137165069,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.935244083404541,0.5625066161155701,0.5350613594055176,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9904892444610596,0.6706140637397766,0.4693481922149658,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8445119261741638,0.4180697202682495,0.3993269801139831,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6921243071556091,0.2250113636255264,1.0323036909103394,284.98699951171875,284.95001220703125,299.0107727050781,293.093505859375,297.587646484375,297.1016845703125,284.986083984375,1.0,0.6313509345054626,0.3478913307189941,0.3478913307189941,1.0,1.0,-3.31824254989624,0.8427069187164307,2.4755356311798096,0.0973811000585556,0.8990229964256287,0.8990229964256287,0.0,188.6031951904297,192.0,55487.5625,0.0,3151.1630859375,1.0,279.44061279296875,283.19549560546875,296.0660400390625,299.61138916015625,293.1499938964844,293.1499938964844,279.75,33847.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998725414276123,1.0,0.0,0.0,3.5325331687927246,3.53255558013916,8.326563261107367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.47802734375,0.0,1390.778076171875,1895.4371337890625,0.0,3402.396240234375,0.8773313164710999,1.0,0.0,3.0,1.0,0.0
17861400,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.805940568447113,0.3597051799297333,0.3271897137165069,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.935244083404541,0.5625066161155701,0.5350613594055176,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9904892444610596,0.6706140637397766,0.4693481922149658,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8445119261741638,0.4180697202682495,0.3993269801139831,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6921243071556091,0.2250113636255264,1.0323036909103394,284.98699951171875,284.95001220703125,299.0107727050781,293.093505859375,297.587646484375,297.1016845703125,284.986083984375,1.0,0.6313509345054626,0.3478913307189941,0.3478913307189941,1.0,1.0,-3.31824254989624,0.8427069187164307,2.4755356311798096,0.0973811000585556,0.8990229964256287,0.8990229964256287,0.0,188.6031951904297,192.0,55487.5625,0.0,3151.1630859375,1.0,279.44061279296875,283.19549560546875,296.0660400390625,299.61138916015625,293.1499938964844,293.1499938964844,279.75,33847.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998725414276123,1.0,0.0,0.0,3.5325331687927246,3.53255558013916,8.326563261107367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.47802734375,0.0,1390.778076171875,1895.4371337890625,0.0,3402.396240234375,0.8773313164710999,1.0,0.0,3.0,1.0,0.0
17861460,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8031341433525085,0.3589345812797546,0.326488196849823,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.9315197467803956,0.5612571835517883,0.5338699817657471,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9885827898979188,0.6712667346000671,0.4697564244270324,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8419716954231262,0.4174593389034271,0.3987514972686767,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6895110607147217,0.2243914008140564,1.0296632051467896,285.0718688964844,284.95001220703125,299.001708984375,293.0832214355469,297.58624267578125,297.102783203125,285.0701904296875,1.0,0.6315218806266785,0.348050981760025,0.348050981760025,1.0,1.0,-3.3125874996185303,0.8414127826690674,2.471174716949463,0.0973048508167266,0.989981174468994,0.989981174468994,0.0,190.2488555908203,192.0,54770.75,0.0,3147.9775390625,1.0,279.7129211425781,283.30059814453125,296.0372619628906,299.48358154296875,293.1499938964844,293.1499938964844,279.75,30994.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931974172592163,1.0,0.0,0.0,3.6482763290405273,3.6482994556427,8.881141297933937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.78125,0.0,1493.820556640625,1895.4371337890625,0.0,3340.0966796875,0.9019119739532472,1.0,0.0,3.0,1.0,0.0
17861520,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8014470934867859,0.3583654761314392,0.3260948061943054,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9292526841163636,0.5603746175765991,0.5331630706787109,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9874563813209534,0.6716178059577942,0.4701124727725982,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8404535055160522,0.4170238375663757,0.3984402418136596,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6879322528839111,0.2239717841148376,1.0281219482421875,285.04254150390625,284.95001220703125,298.99566650390625,293.0762939453125,297.58514404296875,297.103271484375,285.03961181640625,1.0,0.6316859126091003,0.3481574058532715,0.3481574058532715,1.0,1.0,-3.3094656467437744,0.8407583832740784,2.468707323074341,0.0973450168967247,0.999395787715912,0.999395787715912,0.0,191.2884826660156,195.0,54929.9375,0.0,3146.959716796875,1.0,279.7413330078125,283.2746276855469,296.0546875,299.5487976074219,293.1499938964844,293.1499938964844,279.45001220703125,31309.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928509950637817,1.0,0.0,0.0,3.720248222351074,3.720272064208984,9.235005222762992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.35546875,0.0,1576.9697265625,1895.4371337890625,0.0,3336.859619140625,0.9176616668701172,1.0,0.0,3.0,1.0,0.0
17861580,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7957354187965393,0.3559229969978332,0.3244172930717468,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.9219431281089784,0.5571757555007935,0.5307217836380005,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.983049213886261,0.6707797050476074,0.4700230956077575,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8354353308677673,0.4150833785533905,0.3970924317836761,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6828787326812744,0.2224456965923309,1.022989273071289,284.87432861328125,284.95001220703125,298.9821472167969,293.0606689453125,297.5741271972656,297.0932312011719,284.8760681152344,1.0,0.6317712068557739,0.3483936190605163,0.3483936190605163,1.0,1.0,-3.2966253757476807,0.8374512791633606,2.459174156188965,0.0970377177000045,0.8727928400039673,0.8727928400039673,0.0,194.55587768554688,195.0,55693.53125,0.0,3137.093017578125,1.0,279.46026611328125,283.0964660644531,296.1025085449219,299.73486328125,293.1499938964844,293.1499938964844,279.45001220703125,38303.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041504263877868,1.0,0.0,0.0,3.658217191696167,3.6582417488098153,8.929605996854661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1162109375,0.0,1559.601806640625,1895.4371337890625,0.0,3442.2412109375,0.9081838130950928,1.0,0.0,3.0,1.0,0.0
17861640,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7948829531669617,0.3556127548217773,0.3241389989852905,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.920874834060669,0.5567628741264343,0.5303366780281067,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.982357144355774,0.6706787347793579,0.4699438810348511,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8346912264823914,0.414824366569519,0.3968587517738342,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6821268796920776,0.2222347408533096,1.022138595581055,284.87921142578125,284.95001220703125,298.9804077148437,293.0586853027344,297.5727233886719,297.0919189453125,284.88067626953125,1.0,0.6317402720451355,0.3484234809875488,0.3484234809875488,1.0,1.0,-3.2944278717041016,0.8368544578552246,2.457573652267456,0.0969266295433044,0.8706715106964111,0.8706715106964111,0.0,195.0211334228516,198.0,55623.6796875,0.0,3134.883544921875,1.0,279.45709228515625,283.10137939453125,296.0949401855469,299.7179260253906,293.1499938964844,293.1499938964844,279.75,38376.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044373631477356,1.0,0.0,0.0,3.645632028579712,3.64565634727478,8.868270811035472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.3349609375,0.0,1546.0748291015625,1895.4371337890625,0.0,3444.910888671875,0.9057687520980836,1.0,0.0,3.0,1.0,0.0
17861700,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7916062474250793,0.3546110391616821,0.3230732679367065,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9167500138282776,0.5553090572357178,0.5287963151931763,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9797375202178956,0.6707617044448853,0.4697895348072052,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8318177461624146,0.4139597117900848,0.3959367573261261,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6791637539863586,0.2214491963386535,1.0185577869415283,284.9979553222656,284.95001220703125,298.97271728515625,293.0497436523437,297.5689697265625,297.0895690917969,284.9999084472656,1.0,0.6316111087799072,0.3485565185546875,0.3485565185546875,1.0,1.0,-3.285687208175659,0.8345243334770203,2.451162815093994,0.0964604243636131,0.9461864829063416,0.9461864829063416,0.0,196.8267364501953,198.0,54605.28515625,0.0,3125.86572265625,1.0,279.701416015625,283.2389221191406,296.0239562988281,299.48321533203125,293.1499938964844,293.1499938964844,279.75,34411.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985545039176941,1.0,0.0,0.0,3.681718587875366,3.681742429733277,9.044705961969156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.64697265625,0.0,1556.7528076171875,1895.4371337890625,0.0,3390.1064453125,0.9128075242042542,1.0,0.0,3.0,1.0,0.0
17861760,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7892944812774658,0.3538093268871307,0.3223801255226135,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9137749671936036,0.5540695190429688,0.527654230594635,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.978013813495636,0.6710882782936096,0.4700349569320678,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.829764187335968,0.4132732152938843,0.395313948392868,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6769578456878662,0.2207780331373214,1.0157110691070557,284.98834228515625,284.95001220703125,298.9649963378906,293.04071044921875,297.5670471191406,297.0895690917969,284.9867553710937,1.0,0.6315829753875732,0.3487186729907989,0.3487186729907989,1.0,1.0,-3.279600143432617,0.8331009149551392,2.446499347686768,0.0963414758443832,0.9550008177757264,0.9550008177757264,0.0,198.1818084716797,201.0,54586.34765625,0.0,3120.148681640625,1.0,279.7431335449219,283.2326354980469,296.01763916015625,299.5097351074219,293.1499938964844,293.1499938964844,279.45001220703125,33741.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961082100868225,1.0,0.0,0.0,3.7405426502227774,3.740567207336426,9.33603587327525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5986328125,0.0,1618.936767578125,1895.4371337890625,0.0,3367.28076171875,0.9238400459289552,1.0,0.0,3.0,1.0,0.0
17861820,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7834262251853943,0.3511889278888702,0.3204268217086792,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.9066461324691772,0.5505425930023193,0.5247710347175598,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9731429219245912,0.6702805161476135,0.4698520302772522,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8246335387229919,0.4110953509807586,0.393635481595993,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6716364622116089,0.2189656943082809,1.008981704711914,284.8825988769531,284.95001220703125,298.9493408203125,293.0224914550781,297.5560607910156,297.0802001953125,284.884521484375,1.0,0.6313542723655701,0.3490429818630218,0.3490429818630218,1.0,1.0,-3.263462543487549,0.8290097713470459,2.434452772140503,0.0959205701947212,0.8472781181335449,0.8472781181335449,0.0,201.57423400878903,204.0,54854.80078125,0.0,3103.930908203125,1.0,279.45721435546875,283.1162414550781,296.0422668457031,299.6195983886719,293.1499938964844,293.1499938964844,279.75,39991.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904029130935669,1.0,0.0,0.0,3.5802524089813232,3.5802764892578125,8.553041652703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.13818359375,0.0,1486.2374267578125,1895.4371337890625,0.0,3441.112060546875,0.8930196762084961,1.0,0.0,3.0,1.0,0.0
17861880,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7834262251853943,0.3511889278888702,0.3204268217086792,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.9066461324691772,0.5505425930023193,0.5247710347175598,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9731429219245912,0.6702805161476135,0.4698520302772522,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8246335387229919,0.4110953509807586,0.393635481595993,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6716364622116089,0.2189656943082809,1.008981704711914,284.8825988769531,284.95001220703125,298.9493408203125,293.0224914550781,297.5560607910156,297.0802001953125,284.884521484375,1.0,0.6313542723655701,0.3490429818630218,0.3490429818630218,1.0,1.0,-3.263462543487549,0.8290097713470459,2.434452772140503,0.0959205701947212,0.8472781181335449,0.8472781181335449,0.0,201.57423400878903,204.0,54854.80078125,0.0,3103.930908203125,1.0,279.45721435546875,283.1162414550781,296.0422668457031,299.6195983886719,293.1499938964844,293.1499938964844,279.75,39991.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904029130935669,1.0,0.0,0.0,3.5802524089813232,3.5802764892578125,8.553041652703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.13818359375,0.0,1486.2374267578125,1895.4371337890625,0.0,3441.112060546875,0.8930196762084961,1.0,0.0,3.0,1.0,0.0
17861940,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7786915302276611,0.3495181798934936,0.3188256323337555,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.901093602180481,0.5479766130447388,0.5222424864768982,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9692918062210084,0.6707860827445984,0.4700605571269989,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8204189538955688,0.409638375043869,0.3921945691108703,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6671586632728577,0.2175291925668716,1.0026029348373413,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.0801086425781,284.9891357421875,1.0,0.6311179399490356,0.3493672907352447,0.3493672907352447,1.0,1.0,-3.249336004257202,0.8255480527877808,2.423787832260132,0.0954696536064148,0.9324907660484314,0.9324907660484314,0.0,204.373046875,207.0,53846.94140625,0.0,3088.88671875,1.0,279.7417907714844,283.2453918457031,295.97174072265625,299.41534423828125,293.1499938964844,293.1499938964844,279.45001220703125,34058.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893619954586029,1.0,0.0,0.0,3.673945188522339,3.673969030380249,9.00655379609816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.2314453125,0.0,1545.3509521484375,1895.4371337890625,0.0,3344.044189453125,0.9093115329742432,1.0,0.0,3.0,1.0,0.0
17862000,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7786915302276611,0.3495181798934936,0.3188256323337555,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.901093602180481,0.5479766130447388,0.5222424864768982,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9692918062210084,0.6707860827445984,0.4700605571269989,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8204189538955688,0.409638375043869,0.3921945691108703,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6671586632728577,0.2175291925668716,1.0026029348373413,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.0801086425781,284.9891357421875,1.0,0.6311179399490356,0.3493672907352447,0.3493672907352447,1.0,1.0,-3.249336004257202,0.8255480527877808,2.423787832260132,0.0954696536064148,0.9324907660484314,0.9324907660484314,0.0,204.373046875,207.0,53846.94140625,0.0,3088.88671875,1.0,279.7417907714844,283.2453918457031,295.97174072265625,299.41534423828125,293.1499938964844,293.1499938964844,279.45001220703125,34058.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893619954586029,1.0,0.0,0.0,3.673945188522339,3.673969030380249,9.00655379609816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.2314453125,0.0,1545.3509521484375,1895.4371337890625,0.0,3344.044189453125,0.9093115329742432,1.0,0.0,3.0,1.0,0.0
17862060,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7732950448989868,0.3469392955303192,0.3168973922729492,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8949441313743591,0.5444881916046143,0.5193828344345093,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9644883275032043,0.6699289679527283,0.4698340594768524,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8155962824821472,0.4074882566928863,0.3905326128005981,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6622665524482727,0.2157148867845535,0.995819926261902,284.894287109375,284.95001220703125,298.91717529296875,292.9855041503906,297.5418395996094,297.07183837890625,284.8952941894531,1.0,0.6308515667915344,0.3497644066810608,0.3497644066810608,1.0,1.0,-3.2331600189208984,0.8216294646263123,2.4115304946899414,0.0952465087175369,0.8365319967269897,0.8365319967269897,0.0,207.6548614501953,210.0,54082.625,0.0,3072.1767578125,1.0,279.45831298828125,283.137451171875,296.000732421875,299.5277709960937,293.1499938964844,293.1499938964844,279.75,39777.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007166028022766,1.0,0.0,0.0,3.5120961666107178,3.5121195316314697,8.230497883232601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.3974609375,0.0,1412.2808837890625,1895.4371337890625,0.0,3410.26318359375,0.8779051303863525,1.0,0.0,3.0,1.0,0.0
17862120,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7732950448989868,0.3469392955303192,0.3168973922729492,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.8949441313743591,0.5444881916046143,0.5193828344345093,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9644883275032043,0.6699289679527283,0.4698340594768524,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8155962824821472,0.4074882566928863,0.3905326128005981,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6622665524482727,0.2157148867845535,0.995819926261902,284.894287109375,284.95001220703125,298.91717529296875,292.9855041503906,297.5418395996094,297.07183837890625,284.8952941894531,1.0,0.6308515667915344,0.3497644066810608,0.3497644066810608,1.0,1.0,-3.2331600189208984,0.8216294646263123,2.4115304946899414,0.0952465087175369,0.8365319967269897,0.8365319967269897,0.0,207.6548614501953,210.0,54082.625,0.0,3072.1767578125,1.0,279.45831298828125,283.137451171875,296.000732421875,299.5277709960937,293.1499938964844,293.1499938964844,279.75,39777.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007166028022766,1.0,0.0,0.0,3.5120961666107178,3.5121195316314697,8.230497883232601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.3974609375,0.0,1412.2808837890625,1895.4371337890625,0.0,3410.26318359375,0.8779051303863525,1.0,0.0,3.0,1.0,0.0
17862180,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7688104510307312,0.3452053368091583,0.3152696490287781,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8897145390510559,0.5418494343757629,0.5168196558952332,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9605566263198853,0.6702461242675781,0.46994349360466,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8114326596260071,0.405971348285675,0.3890628516674042,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6580347418785095,0.2142264693975448,0.9892903566360474,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5378112792969,297.0718688964844,284.9898376464844,1.0,0.6305838823318481,0.3501615226268768,0.3501615226268768,1.0,1.0,-3.218626022338867,0.8182297348976135,2.4003963470458984,0.095001220703125,0.9183802008628844,0.9183802008628844,0.0,210.4550323486328,213.0,53137.0078125,0.0,3056.45361328125,1.0,279.7420349121094,283.2564697265625,295.9329528808594,299.3315124511719,293.1499938964844,293.1499938964844,279.45001220703125,33825.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901739120483398,1.0,0.0,0.0,3.6152729988098153,3.6152963638305664,8.721185054128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4091796875,0.0,1478.760986328125,1895.4371337890625,0.0,3311.834228515625,0.895642876625061,1.0,0.0,3.0,1.0,0.0
17862240,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7688104510307312,0.3452053368091583,0.3152696490287781,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8897145390510559,0.5418494343757629,0.5168196558952332,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9605566263198853,0.6702461242675781,0.46994349360466,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8114326596260071,0.405971348285675,0.3890628516674042,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6580347418785095,0.2142264693975448,0.9892903566360474,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5378112792969,297.0718688964844,284.9898376464844,1.0,0.6305838823318481,0.3501615226268768,0.3501615226268768,1.0,1.0,-3.218626022338867,0.8182297348976135,2.4003963470458984,0.095001220703125,0.9183802008628844,0.9183802008628844,0.0,210.4550323486328,213.0,53137.0078125,0.0,3056.45361328125,1.0,279.7420349121094,283.2564697265625,295.9329528808594,299.3315124511719,293.1499938964844,293.1499938964844,279.45001220703125,33825.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901739120483398,1.0,0.0,0.0,3.6152729988098153,3.6152963638305664,8.721185054128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4091796875,0.0,1478.760986328125,1895.4371337890625,0.0,3311.834228515625,0.895642876625061,1.0,0.0,3.0,1.0,0.0
17862300,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7665404081344604,0.3439415991306305,0.3144420683383941,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.8870661854743958,0.5401317477226257,0.5155337452888489,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.95847350358963,0.6697893142700195,0.4699479043483734,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8092851638793945,0.4049199819564819,0.3883393108844757,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6559386849403381,0.2133341580629348,0.9861421585083008,284.8667297363281,284.95001220703125,298.89215087890625,292.95758056640625,297.5330810546875,297.068359375,284.864990234375,1.0,0.6304881572723389,0.350360095500946,0.350360095500946,1.0,1.0,-3.2114410400390625,0.8165451884269714,2.3948957920074463,0.0950026661157608,0.8284578323364258,0.8284578323364258,0.0,211.9400634765625,213.0,53773.19140625,0.0,3049.2587890625,1.0,279.4993591308594,283.1194763183594,295.98358154296875,299.526611328125,293.1499938964844,293.1499938964844,279.45001220703125,38935.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959911465644836,1.0,0.0,0.0,3.554036855697632,3.554060459136963,8.428245337199769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.18310546875,0.0,1450.387939453125,1895.4371337890625,0.0,3366.18798828125,0.8834455609321594,1.0,0.0,3.0,1.0,0.0
17862360,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7636589407920837,0.3425661921501159,0.3132879137992859,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8837857842445374,0.5382831692695618,0.513888418674469,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9556116461753844,0.6691900491714478,0.4695831537246704,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8065195679664612,0.4037476778030395,0.3873348236083984,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.653376579284668,0.2123476266860962,0.982230305671692,284.8981628417969,284.95001220703125,298.88360595703125,292.9482727050781,297.5273742675781,297.06353759765625,284.8995056152344,1.0,0.6302632093429565,0.350584864616394,0.350584864616394,1.0,1.0,-3.2017269134521484,0.8141344785690308,2.3875925540924072,0.0947998091578483,0.8263696432113647,0.8263696432113647,0.0,213.7581481933593,216.0,53320.01953125,0.0,3038.534912109375,1.0,279.45855712890625,283.15264892578125,295.9638977050781,299.4439697265625,293.1499938964844,293.1499938964844,279.75,39804.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973513841629028,1.0,0.0,0.0,3.4483234882354736,3.4483461380004883,7.934312407087418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.763671875,0.0,1347.052001953125,1895.4371337890625,0.0,3378.8828125,0.8638715147972107,1.0,0.0,3.0,1.0,0.0
17862420,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7593418955802917,0.3407343327999115,0.3115910589694977,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.8787062764167786,0.5355259776115417,0.5112345814704895,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.951525628566742,0.6692603230476379,0.4695407748222351,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8021882176399231,0.4021241962909698,0.3857820928096771,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6493073105812073,0.2107727974653244,0.97537100315094,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5228576660156,297.0631408691406,284.9877014160156,1.0,0.6299282312393188,0.35103440284729,0.35103440284729,1.0,1.0,-3.186323642730713,0.8105866312980652,2.375736951828003,0.0946294665336608,0.903926432132721,0.903926432132721,0.0,216.5958709716797,219.0,52416.62109375,0.0,3021.381591796875,1.0,279.7408142089844,283.2654113769531,295.8964538574219,299.2501220703125,293.1499938964844,293.1499938964844,279.45001220703125,33884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868334293365479,1.0,0.0,0.0,3.555152177810669,3.555174827575684,8.433535754193144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.78515625,0.0,1414.7674560546875,1895.4371337890625,0.0,3280.58203125,0.8824312686920166,1.0,0.0,3.0,1.0,0.0
17862480,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7593418955802917,0.3407343327999115,0.3115910589694977,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.8787062764167786,0.5355259776115417,0.5112345814704895,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.951525628566742,0.6692603230476379,0.4695407748222351,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8021882176399231,0.4021241962909698,0.3857820928096771,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6493073105812073,0.2107727974653244,0.97537100315094,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5228576660156,297.0631408691406,284.9877014160156,1.0,0.6299282312393188,0.35103440284729,0.35103440284729,1.0,1.0,-3.186323642730713,0.8105866312980652,2.375736951828003,0.0946294665336608,0.903926432132721,0.903926432132721,0.0,216.5958709716797,219.0,52416.62109375,0.0,3021.381591796875,1.0,279.7408142089844,283.2654113769531,295.8964538574219,299.2501220703125,293.1499938964844,293.1499938964844,279.45001220703125,33884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868334293365479,1.0,0.0,0.0,3.555152177810669,3.555174827575684,8.433535754193144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.78515625,0.0,1414.7674560546875,1895.4371337890625,0.0,3280.58203125,0.8824312686920166,1.0,0.0,3.0,1.0,0.0
17862540,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.754416286945343,0.3380427360534668,0.3095376491546631,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8729917407035828,0.5318844318389893,0.5082062482833862,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9464512467384338,0.6680043935775757,0.4690179824829101,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972355484962463,0.3998214304447174,0.3839609026908874,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6448535323143005,0.2088223397731781,0.9679419994354248,284.90167236328125,284.95001220703125,298.8482971191406,292.911376953125,297.5121765136719,297.0547790527344,284.9021301269531,1.0,0.629526674747467,0.351483941078186,0.351483941078186,1.0,1.0,-3.1684703826904297,0.8062425851821899,2.36222767829895,0.0943729951977729,0.8167586922645569,0.8167586922645569,0.0,219.91571044921875,222.0,52572.71875,0.0,3001.79248046875,1.0,279.45928955078125,283.166748046875,295.92608642578125,299.3589782714844,293.1499938964844,293.1499938964844,279.75,39604.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938562870025635,1.0,0.0,0.0,3.38892126083374,3.3889434337615967,7.663307997063384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.4091796875,0.0,1286.6800537109375,1895.4371337890625,0.0,3346.251708984375,0.8506794571876526,1.0,0.0,3.0,1.0,0.0
17862600,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.754416286945343,0.3380427360534668,0.3095376491546631,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8729917407035828,0.5318844318389893,0.5082062482833862,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9464512467384338,0.6680043935775757,0.4690179824829101,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972355484962463,0.3998214304447174,0.3839609026908874,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6448535323143005,0.2088223397731781,0.9679419994354248,284.90167236328125,284.95001220703125,298.8482971191406,292.911376953125,297.5121765136719,297.0547790527344,284.9021301269531,1.0,0.629526674747467,0.351483941078186,0.351483941078186,1.0,1.0,-3.1684703826904297,0.8062425851821899,2.36222767829895,0.0943729951977729,0.8167586922645569,0.8167586922645569,0.0,219.91571044921875,222.0,52572.71875,0.0,3001.79248046875,1.0,279.45928955078125,283.166748046875,295.92608642578125,299.3589782714844,293.1499938964844,293.1499938964844,279.75,39604.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938562870025635,1.0,0.0,0.0,3.38892126083374,3.3889434337615967,7.663307997063384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.4091796875,0.0,1286.6800537109375,1895.4371337890625,0.0,3346.251708984375,0.8506794571876526,1.0,0.0,3.0,1.0,0.0
17862660,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7514442205429077,0.3367433249950409,0.3082547187805176,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8694948554039001,0.5299361944198608,0.5062476992607117,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9434107542037964,0.6679104566574097,0.4687943756580353,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7941843271255493,0.3986421525478363,0.3827723860740661,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6420710682868958,0.2076844424009323,0.9628433585166932,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5087890625,297.0542297363281,284.99810791015625,1.0,0.6292110681533813,0.3518472611904144,0.3518472611904144,1.0,1.0,-3.156738042831421,0.8035738468170166,2.3531641960144043,0.0942462682723999,0.89017254114151,0.89017254114151,0.0,221.93536376953125,222.0,51725.1640625,0.0,2988.135498046875,1.0,279.7205505371094,283.2831420898437,295.8542785644531,299.14501953125,293.1499938964844,293.1499938964844,279.75,33563.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847336173057556,1.0,0.0,0.0,3.4704396724700928,3.47046160697937,8.036413987611013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.99169921875,0.0,1325.088134765625,1895.4371337890625,0.0,3260.92431640625,0.8637177348136902,1.0,0.0,3.0,1.0,0.0
17862720,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7503036260604858,0.336127758026123,0.3077848851680755,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.868116021156311,0.529021680355072,0.5054731369018555,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.94228994846344,0.6678317189216614,0.4688276648521423,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7929953932762146,0.398097425699234,0.3823291957378387,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6409629583358765,0.2071658670902252,0.9607608318328856,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5072631835937,297.0540771484375,284.98492431640625,1.0,0.6291160583496094,0.3520182371139526,0.3520182371139526,1.0,1.0,-3.1522457599639893,0.8026427030563354,2.349603176116944,0.0943227782845497,0.8895313739776611,0.8895313739776611,0.0,222.7581787109375,225.0,51679.37109375,0.0,2983.187255859375,1.0,279.7402648925781,283.2743835449219,295.8592224121094,299.1669921875,293.1499938964844,293.1499938964844,280.04998779296875,33901.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832303285598755,1.0,0.0,0.0,3.4955034255981445,3.495525598526001,8.152912869263673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8330078125,0.0,1352.9404296875,1895.4371337890625,0.0,3246.845947265625,0.8690685629844666,1.0,0.0,3.0,1.0,0.0
17862780,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7467817664146423,0.3343869745731354,0.3063361048698425,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8638599514961243,0.5263748168945312,0.5030972361564636,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9387437105178832,0.667799711227417,0.4689025282859802,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7893245816230774,0.3965700268745422,0.3809975385665893,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6375877261161804,0.2056626826524734,0.954525887966156,285.04248046875,284.95001220703125,298.81085205078125,292.8753662109375,297.503662109375,297.0552673339844,285.0393371582031,1.0,0.628915011882782,0.3525525629520416,0.3525525629520416,1.0,1.0,-3.138638973236084,0.7998618483543396,2.3387770652771,0.0945665910840034,0.9902079105377196,0.9902079105377196,0.0,225.39370727539065,228.0,51064.94921875,0.0,2969.025146484375,1.0,280.0410461425781,283.35406494140625,295.84765625,299.1004333496094,293.1499938964844,293.1499938964844,279.75,31162.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748547434806824,1.0,0.0,0.0,3.68865180015564,3.68867540359497,9.078803486772812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.02197265625,0.0,1540.0166015625,1895.4371337890625,0.0,3168.344482421875,0.9104371666908264,1.0,0.0,3.0,1.0,0.0
17862840,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7467817664146423,0.3343869745731354,0.3063361048698425,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8638599514961243,0.5263748168945312,0.5030972361564636,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9387437105178832,0.667799711227417,0.4689025282859802,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7893245816230774,0.3965700268745422,0.3809975385665893,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6375877261161804,0.2056626826524734,0.954525887966156,285.04248046875,284.95001220703125,298.81085205078125,292.8753662109375,297.503662109375,297.0552673339844,285.0393371582031,1.0,0.628915011882782,0.3525525629520416,0.3525525629520416,1.0,1.0,-3.138638973236084,0.7998618483543396,2.3387770652771,0.0945665910840034,0.9902079105377196,0.9902079105377196,0.0,225.39370727539065,228.0,51064.94921875,0.0,2969.025146484375,1.0,280.0410461425781,283.35406494140625,295.84765625,299.1004333496094,293.1499938964844,293.1499938964844,279.75,31162.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748547434806824,1.0,0.0,0.0,3.68865180015564,3.68867540359497,9.078803486772812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.02197265625,0.0,1540.0166015625,1895.4371337890625,0.0,3168.344482421875,0.9104371666908264,1.0,0.0,3.0,1.0,0.0
