time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7446652054786682,0.3329703509807586,0.3054170608520508,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8613651394844055,0.5244878530502319,0.5017057657241821,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9364253282546996,0.6669445633888245,0.4686861634254455,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7871357798576355,0.3953722417354584,0.3801843225955963,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6356629729270935,0.2046766132116317,0.9511079788208008,284.8811340332031,284.95001220703125,298.8011169433594,292.8665466308594,297.4979248046875,297.0507202148437,284.87432861328125,1.0,0.6287921667098999,0.3528197109699249,0.3528197109699249,1.0,1.0,-3.130521297454834,0.7980441451072693,2.332477331161499,0.0946490764617919,0.8880095481872559,0.8880095481872559,0.0,226.99575805664065,228.0,52053.73828125,0.0,2960.765869140625,1.0,279.79620361328125,283.17608642578125,295.9100036621094,299.3324279785156,293.1499938964844,293.1499938964844,279.75,35397.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830068707466125,1.0,0.0,0.0,3.6947312355041504,3.6947555541992174,9.108754284170572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.9775390625,0.0,1578.9390869140625,1895.4371337890625,0.0,3244.7529296875,0.9127117395401,1.0,0.0,3.0,1.0,0.0
17862960,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7418632507324219,0.3312976956367492,0.3040700256824493,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8581655025482178,0.5223105549812317,0.4998356401920318,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9331392645835876,0.6657354831695557,0.4679775536060333,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7842525839805603,0.3939200937747955,0.3789888620376587,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6332106590270996,0.2035127580165863,0.9466399550437928,284.8761291503906,284.95001220703125,298.7912292480469,292.8578491210937,297.4900817871094,297.0435485839844,284.8779296875,1.0,0.6284831762313843,0.3530917167663574,0.3530917167663574,1.0,1.0,-3.1189968585968018,0.7951534986495972,2.323843240737915,0.0943852216005325,0.8582956194877625,0.8582956194877625,0.0,229.0105743408203,231.0,51636.34765625,0.0,2947.712158203125,1.0,279.7571105957031,283.1814270019531,295.8943176269531,299.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,38821.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88669353723526,1.0,0.0,0.0,3.601088523864746,3.601112604141236,8.652884275761608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.90576171875,0.0,1500.2557373046875,1895.4371337890625,0.0,3279.272705078125,0.8961352109909058,1.0,0.0,3.0,1.0,0.0
17863020,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7375836968421936,0.3291158080101013,0.3019895553588867,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8531497120857239,0.5191248655319214,0.4967087209224701,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9283685684204102,0.6649942994117737,0.4672832190990448,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7797342538833618,0.3918928802013397,0.3770104944705963,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.629165768623352,0.2016331702470779,0.9383693337440492,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4828796386719,297.0405578613281,284.984619140625,1.0,0.6278709173202515,0.3536356985569,0.3536356985569,1.0,1.0,-3.0995709896087646,0.7905204892158508,2.3090503215789795,0.0939766094088554,0.9416590332984924,0.9416590332984924,0.0,232.1237335205078,234.0,50578.734375,0.0,2924.367431640625,1.0,280.0419616699219,283.313232421875,295.81365966796875,299.0563659667969,293.1499938964844,293.1499938964844,279.75,33814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772804737091064,1.0,0.0,0.0,3.696445941925049,3.696470022201538,9.117211448028684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.30859375,0.0,1568.8966064453125,1895.4371337890625,0.0,3191.089111328125,0.9141178727149964,1.0,0.0,3.0,1.0,0.0
17863080,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7375836968421936,0.3291158080101013,0.3019895553588867,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8531497120857239,0.5191248655319214,0.4967087209224701,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9283685684204102,0.6649942994117737,0.4672832190990448,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7797342538833618,0.3918928802013397,0.3770104944705963,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.629165768623352,0.2016331702470779,0.9383693337440492,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4828796386719,297.0405578613281,284.984619140625,1.0,0.6278709173202515,0.3536356985569,0.3536356985569,1.0,1.0,-3.0995709896087646,0.7905204892158508,2.3090503215789795,0.0939766094088554,0.9416590332984924,0.9416590332984924,0.0,232.1237335205078,234.0,50578.734375,0.0,2924.367431640625,1.0,280.0419616699219,283.313232421875,295.81365966796875,299.0563659667969,293.1499938964844,293.1499938964844,279.75,33814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772804737091064,1.0,0.0,0.0,3.696445941925049,3.696470022201538,9.117211448028684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.30859375,0.0,1568.8966064453125,1895.4371337890625,0.0,3191.089111328125,0.9141178727149964,1.0,0.0,3.0,1.0,0.0
17863140,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7331146597862244,0.3261753916740417,0.2997326850891113,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.8479812145233154,0.5151585936546326,0.4933946430683136,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.923219621181488,0.6630036234855652,0.4662875533103943,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7750424146652222,0.3892651498317718,0.3748992681503296,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6249920129776001,0.1994344145059585,0.9298555850982666,284.8812866210937,284.95001220703125,298.75,292.8241882324219,297.4706420898437,297.0311584472656,284.8834533691406,1.0,0.6272075176239014,0.3541796803474426,0.3541796803474426,1.0,1.0,-3.078910112380981,0.7854625582695007,2.293447494506836,0.0936095863580703,0.8333677053451538,0.8333677053451538,0.0,235.4532470703125,222.0,50741.37890625,0.0,2899.8369140625,1.0,279.757568359375,283.2015075683594,295.8424072265625,299.16241455078125,293.1499938964844,293.1499938964844,280.04998779296875,40438.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850110769271851,1.0,0.0,0.0,3.518259763717652,3.5182833671569824,8.259411288236151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.162109375,0.0,1423.494873046875,1895.4371337890625,0.0,3263.5224609375,0.8797540068626404,1.0,0.0,3.0,1.0,0.0
17863200,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7331146597862244,0.3261753916740417,0.2997326850891113,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.8479812145233154,0.5151585936546326,0.4933946430683136,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.923219621181488,0.6630036234855652,0.4662875533103943,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7750424146652222,0.3892651498317718,0.3748992681503296,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6249920129776001,0.1994344145059585,0.9298555850982666,284.8812866210937,284.95001220703125,298.75,292.8241882324219,297.4706420898437,297.0311584472656,284.8834533691406,1.0,0.6272075176239014,0.3541796803474426,0.3541796803474426,1.0,1.0,-3.078910112380981,0.7854625582695007,2.293447494506836,0.0936095863580703,0.8333677053451538,0.8333677053451538,0.0,235.4532470703125,222.0,50741.37890625,0.0,2899.8369140625,1.0,279.757568359375,283.2015075683594,295.8424072265625,299.16241455078125,293.1499938964844,293.1499938964844,280.04998779296875,40438.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850110769271851,1.0,0.0,0.0,3.518259763717652,3.5182833671569824,8.259411288236151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.162109375,0.0,1423.494873046875,1895.4371337890625,0.0,3263.5224609375,0.8797540068626404,1.0,0.0,3.0,1.0,0.0
17863260,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7334455251693726,0.324160486459732,0.2975850701332092,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.8485544323921204,0.5121185183525085,0.4901749193668365,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9257112741470336,0.6623110771179199,0.4654817283153534,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7758185267448425,0.387338250875473,0.3727681338787079,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6247133016586304,0.1976084113121032,0.9205356240272522,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46466064453125,297.03033447265625,284.9852905273437,1.0,0.6222251653671265,0.3548804223537445,0.3548804223537445,1.0,1.0,-3.05771803855896,0.7806448340415955,2.277073383331299,0.0934468582272529,0.9153755307197572,0.9153755307197572,0.0,231.6182098388672,210.0,49695.109375,0.0,2837.09130859375,1.0,280.04132080078125,283.3284912109375,295.7689208984375,298.95513916015625,293.1499938964844,293.1499938964844,279.75,34106.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732588291168213,1.0,0.0,0.0,3.6138627529144287,3.6138861179351807,8.714382602192927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.46240234375,0.0,1479.305908203125,1895.4371337890625,0.0,3153.377685546875,0.8958069086074829,1.0,0.0,3.0,1.0,0.0
17863320,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7334455251693726,0.324160486459732,0.2975850701332092,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.8485544323921204,0.5121185183525085,0.4901749193668365,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9257112741470336,0.6623110771179199,0.4654817283153534,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7758185267448425,0.387338250875473,0.3727681338787079,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6247133016586304,0.1976084113121032,0.9205356240272522,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46466064453125,297.03033447265625,284.9852905273437,1.0,0.6222251653671265,0.3548804223537445,0.3548804223537445,1.0,1.0,-3.05771803855896,0.7806448340415955,2.277073383331299,0.0934468582272529,0.9153755307197572,0.9153755307197572,0.0,231.6182098388672,210.0,49695.109375,0.0,2837.09130859375,1.0,280.04132080078125,283.3284912109375,295.7689208984375,298.95513916015625,293.1499938964844,293.1499938964844,279.75,34106.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732588291168213,1.0,0.0,0.0,3.6138627529144287,3.6138861179351807,8.714382602192927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.46240234375,0.0,1479.305908203125,1895.4371337890625,0.0,3153.377685546875,0.8958069086074829,1.0,0.0,3.0,1.0,0.0
17863380,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.735776424407959,0.3213770091533661,0.2950555980205536,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8516668677330017,0.5082700848579407,0.4865405559539795,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9314770698547364,0.6602916717529297,0.4641494452953338,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7790426015853882,0.3848036825656891,0.3703151345252991,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6262298822402954,0.1955044716596603,0.9103955626487732,284.8926086425781,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.0231018066406,284.8936767578125,1.0,0.6151590943336487,0.355581134557724,0.355581134557724,1.0,1.0,-3.033575296401977,0.7748590111732483,2.258716106414795,0.0931079983711242,0.8187376260757446,0.8187376260757446,0.0,224.3610076904297,198.0,49762.23046875,0.0,2751.571533203125,1.0,279.75885009765625,283.2275390625,295.8016357421875,299.0602111816406,293.1499938964844,293.1499938964844,280.04998779296875,40282.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800356388092041,1.0,0.0,0.0,3.427529811859131,3.427552461624145,7.838911528779136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.5166015625,0.0,1329.549560546875,1895.4371337890625,0.0,3216.91455078125,0.8597750663757324,1.0,0.0,3.0,1.0,0.0
17863440,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.735776424407959,0.3213770091533661,0.2950555980205536,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8516668677330017,0.5082700848579407,0.4865405559539795,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9314770698547364,0.6602916717529297,0.4641494452953338,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7790426015853882,0.3848036825656891,0.3703151345252991,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6262298822402954,0.1955044716596603,0.9103955626487732,284.8926086425781,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.0231018066406,284.8936767578125,1.0,0.6151590943336487,0.355581134557724,0.355581134557724,1.0,1.0,-3.033575296401977,0.7748590111732483,2.258716106414795,0.0931079983711242,0.8187376260757446,0.8187376260757446,0.0,224.3610076904297,198.0,49762.23046875,0.0,2751.571533203125,1.0,279.75885009765625,283.2275390625,295.8016357421875,299.0602111816406,293.1499938964844,293.1499938964844,280.04998779296875,40282.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800356388092041,1.0,0.0,0.0,3.427529811859131,3.427552461624145,7.838911528779136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.5166015625,0.0,1329.549560546875,1895.4371337890625,0.0,3216.91455078125,0.8597750663757324,1.0,0.0,3.0,1.0,0.0
17863500,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7376274466514587,0.3203522861003876,0.293790191411972,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.8540511727333069,0.5067048072814941,0.4847035408020019,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9354436993598938,0.6598084568977356,0.4634768366813659,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7814332842826843,0.3838019371032715,0.3690522015094757,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6275238394737244,0.1945908069610595,0.9051214456558228,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4496154785156,297.02252197265625,285.00421142578125,1.0,0.6110989451408386,0.3559315204620361,0.3559315204620361,1.0,1.0,-3.0211737155914307,0.771853506565094,2.249320268630981,0.0927883982658386,0.8908097147941589,0.8908097147941589,0.0,219.8396148681641,198.0,48827.93359375,0.0,2704.0322265625,1.0,279.99609375,283.3553771972656,295.7314147949219,298.83123779296875,293.1499938964844,293.1499938964844,280.04998779296875,34840.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872042179107666,1.0,0.0,0.0,3.467317581176758,3.4673397541046143,8.021960979931464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.09912109375,0.0,1331.020751953125,1895.4371337890625,0.0,3141.966552734375,0.8657309412956238,1.0,0.0,3.0,1.0,0.0
17863560,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7402913570404053,0.3194422721862793,0.2927936911582947,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.8573415875434875,0.5052634477615356,0.4831569492816925,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9405503869056702,0.659432590007782,0.4630978405475616,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7846871614456177,0.38290736079216,0.3680128157138824,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6294472813606262,0.1937638074159622,0.900435209274292,284.9862060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.44696044921875,297.0232849121094,284.9844055175781,1.0,0.6069151163101196,0.356332004070282,0.356332004070282,1.0,1.0,-3.0107762813568115,0.7696119546890259,2.241164445877075,0.0928183272480964,0.8954234719276428,0.8954234719276428,0.0,214.697509765625,186.0,48756.78125,0.0,2657.5029296875,1.0,280.04119873046875,283.3437194824219,295.7285461425781,298.8567810058594,293.1499938964844,293.1499938964844,280.3500061035156,33932.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680233955383301,1.0,0.0,0.0,3.529968023300171,3.5299904346466064,8.314474939652428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.890625,0.0,1388.721923828125,1895.4371337890625,0.0,3104.2685546875,0.8766464591026306,1.0,0.0,3.0,1.0,0.0
17863620,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7466487288475037,0.3177452981472015,0.2908760607242584,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.8651733994483948,0.5025283694267273,0.4801646173000335,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9518942832946776,0.6586855053901672,0.4623070657253265,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7923395037651062,0.3812325596809387,0.3660166263580322,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6341657042503357,0.1922396272420883,0.8915479183197021,285.0492858886719,284.95001220703125,298.64862060546875,292.7485046386719,297.44189453125,297.0255432128906,285.0459899902344,1.0,0.5982126593589783,0.3571330308914184,0.3571330308914184,1.0,1.0,-2.99083948135376,0.7653988003730774,2.225440740585327,0.0929769501090049,1.0,1.0,0.0,203.761459350586,174.0,47998.0546875,0.0,2563.618408203125,1.0,280.34130859375,283.430908203125,295.7142333984375,298.77911376953125,293.1499938964844,293.1499938964844,280.04998779296875,31209.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582343459129333,1.0,0.0,0.0,3.718070268630981,3.718094110488892,9.224195309798232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.05126953125,0.0,1573.7132568359375,1895.4371337890625,0.0,3012.446533203125,0.917078733444214,1.0,0.0,3.0,1.0,0.0
17863680,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7466487288475037,0.3177452981472015,0.2908760607242584,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.8651733994483948,0.5025283694267273,0.4801646173000335,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9518942832946776,0.6586855053901672,0.4623070657253265,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7923395037651062,0.3812325596809387,0.3660166263580322,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6341657042503357,0.1922396272420883,0.8915479183197021,285.0492858886719,284.95001220703125,298.64862060546875,292.7485046386719,297.44189453125,297.0255432128906,285.0459899902344,1.0,0.5982126593589783,0.3571330308914184,0.3571330308914184,1.0,1.0,-2.99083948135376,0.7653988003730774,2.225440740585327,0.0929769501090049,1.0,1.0,0.0,203.761459350586,174.0,47998.0546875,0.0,2563.618408203125,1.0,280.34130859375,283.430908203125,295.7142333984375,298.77911376953125,293.1499938964844,293.1499938964844,280.04998779296875,31209.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582343459129333,1.0,0.0,0.0,3.718070268630981,3.718094110488892,9.224195309798232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.05126953125,0.0,1573.7132568359375,1895.4371337890625,0.0,3012.446533203125,0.917078733444214,1.0,0.0,3.0,1.0,0.0
17863740,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7525156736373901,0.3147291541099548,0.2881549000740051,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8726769685745239,0.4983993172645569,0.4762947261333465,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9620113372802734,0.6557446718215942,0.460411787033081,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7995736598968506,0.3784350454807281,0.3633245527744293,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6386311054229736,0.1901323497295379,0.8811846971511841,284.8711853027344,284.95001220703125,298.6186218261719,292.7266845703125,297.4278869628906,297.0167541503906,284.8724365234375,1.0,0.5888785719871521,0.3579340279102325,0.3579340279102325,1.0,1.0,-2.964956045150757,0.7592254281044006,2.205730676651001,0.0926414802670478,0.8626056909561157,0.8626056909561157,0.0,193.2360992431641,162.0,48538.921875,0.0,2462.025390625,1.0,280.0577087402344,283.2491760253906,295.7626342773437,298.9440002441406,293.1499938964844,293.1499938964844,280.3500061035156,38843.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702723979949951,1.0,0.0,0.0,3.6326515674591056,3.632675886154175,8.805231459518836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.607421875,0.0,1535.128662109375,1895.4371337890625,0.0,3125.365966796875,0.9032373428344728,1.0,0.0,3.0,1.0,0.0
17863800,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7525156736373901,0.3147291541099548,0.2881549000740051,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8726769685745239,0.4983993172645569,0.4762947261333465,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9620113372802734,0.6557446718215942,0.460411787033081,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7995736598968506,0.3784350454807281,0.3633245527744293,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6386311054229736,0.1901323497295379,0.8811846971511841,284.8711853027344,284.95001220703125,298.6186218261719,292.7266845703125,297.4278869628906,297.0167541503906,284.8724365234375,1.0,0.5888785719871521,0.3579340279102325,0.3579340279102325,1.0,1.0,-2.964956045150757,0.7592254281044006,2.205730676651001,0.0926414802670478,0.8626056909561157,0.8626056909561157,0.0,193.2360992431641,162.0,48538.921875,0.0,2462.025390625,1.0,280.0577087402344,283.2491760253906,295.7626342773437,298.9440002441406,293.1499938964844,293.1499938964844,280.3500061035156,38843.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702723979949951,1.0,0.0,0.0,3.6326515674591056,3.632675886154175,8.805231459518836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.607421875,0.0,1535.128662109375,1895.4371337890625,0.0,3125.365966796875,0.9032373428344728,1.0,0.0,3.0,1.0,0.0
17863860,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7578402757644653,0.3130784332752228,0.286095917224884,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8793798089027405,0.495875597000122,0.4733130037784576,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9703133702278136,0.6544164419174194,0.4589416682720184,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8058875799179077,0.3767363429069519,0.361187607049942,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6426064372062683,0.1887223273515701,0.8728356957435608,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.42071533203125,297.0150451660156,284.9931335449219,1.0,0.5814076662063599,0.3585759997367859,0.3585759997367859,1.0,1.0,-2.944517135620117,0.7543555498123169,2.1901614665985107,0.0921682864427566,0.9466124176979064,0.9466124176979064,0.0,184.81494140625,162.0,47428.33203125,0.0,2382.4091796875,1.0,280.3311767578125,283.39288330078125,295.67242431640625,298.7108154296875,293.1499938964844,293.1499938964844,280.3500061035156,33751.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611010909080505,1.0,0.0,0.0,3.702027320861816,3.7020514011383057,9.144765158453084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.6806640625,0.0,1574.7640380859375,1895.4371337890625,0.0,3039.332275390625,0.9155144095420836,1.0,0.0,3.0,1.0,0.0
17863920,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.759969174861908,0.3126030564308166,0.2855875790119171,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.8819766044616699,0.4951280355453491,0.4725233912467956,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9733217358589172,0.6540452837944031,0.4586352109909057,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8082765340805054,0.3762431442737579,0.3606293797492981,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6441990733146667,0.1883101165294647,0.8704963326454163,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.4187927246094,297.0150146484375,284.9840087890625,1.0,0.5790588855743408,0.358778715133667,0.358778715133667,1.0,1.0,-2.93910551071167,0.7531505227088928,2.185955047607422,0.0921453088521957,0.9469406604766846,0.9469406604766846,0.0,181.98394775390625,150.0,47376.390625,0.0,2358.48291015625,1.0,280.3421936035156,283.38677978515625,295.6732177734375,298.7209777832031,293.1499938964844,293.1499938964844,280.04998779296875,33906.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860084056854248,1.0,0.0,0.0,3.720355272293091,3.720379590988159,9.235536140295152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.37158203125,0.0,1596.8916015625,1895.4371337890625,0.0,3029.79345703125,0.9195417761802672,1.0,0.0,3.0,1.0,0.0
17863980,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7648198008537292,0.3110692501068115,0.2842259407043457,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.8879375457763672,0.4929435849189758,0.4704937040805816,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.97989684343338,0.6524755358695984,0.4576761126518249,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8135865330696106,0.3747516870498657,0.3591900467872619,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6478801369667053,0.1871763318777084,0.8647861480712891,284.8420715332031,284.95001220703125,298.5685119628906,292.69073486328125,297.412109375,297.0121765136719,284.8407592773437,1.0,0.5734947323799133,0.3592517673969269,0.3592517673969269,1.0,1.0,-2.925287961959839,0.7499401569366455,2.1753480434417725,0.0920305848121643,0.8373451828956604,0.8373451828956604,0.0,175.56576538085938,150.0,47944.12109375,0.0,2301.802978515625,1.0,280.0869140625,283.23394775390625,295.7235107421875,298.90203857421875,293.1499938964844,293.1499938964844,280.04998779296875,39751.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669737577438354,1.0,0.0,0.0,3.64255428314209,3.642579078674317,8.853303938849422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.1513671875,0.0,1552.91162109375,1895.4371337890625,0.0,3094.421875,0.9037954211235046,1.0,0.0,3.0,1.0,0.0
17864040,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7683113813400269,0.3097724616527557,0.2828888595104217,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8923125267028809,0.491121232509613,0.468603104352951,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9844536185264589,0.6510752439498901,0.4565716087818146,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8173691630363464,0.3734827041625976,0.3578256070613861,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6505629420280457,0.1862204521894455,0.8597300052642822,284.8724060058594,284.95001220703125,298.5536804199219,292.6802062988281,297.4061584472656,297.0092163085937,284.8752136230469,1.0,0.5689747929573059,0.3596234023571014,0.3596234023571014,1.0,1.0,-2.9123644828796387,0.746738612651825,2.165625810623169,0.0916856452822685,0.8295742869377136,0.8295742869377136,0.0,170.75518798828125,138.0,47458.56640625,0.0,2255.166259765625,1.0,280.0575866699219,283.2716369628906,295.698486328125,298.8177185058594,293.1499938964844,293.1499938964844,280.3500061035156,41063.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679713606834412,1.0,0.0,0.0,3.524794816970825,3.524818420410156,8.290122650578269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.703125,0.0,1434.870361328125,1895.4371337890625,0.0,3103.7802734375,0.8816294074058533,1.0,0.0,3.0,1.0,0.0
17864100,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7730669975280762,0.3087351620197296,0.2815462350845337,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8981226086616516,0.489495038986206,0.4666365683078766,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9901042580604552,0.6501507759094238,0.4555220007896423,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8222859501838684,0.3723799884319305,0.3564019501209259,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6542003750801086,0.1853097379207611,0.8542230725288391,284.9960327148437,284.95001220703125,298.5364685058594,292.6680603027344,297.40155029296875,297.0087890625,284.99884033203125,1.0,0.5638048052787781,0.3600457310676574,0.3600457310676574,1.0,1.0,-2.898789405822754,0.7434559464454651,2.1553335189819336,0.0913131535053253,0.906526744365692,0.906526744365692,0.0,165.02413940429688,138.0,46465.02734375,0.0,2203.24169921875,1.0,280.2983703613281,283.41259765625,295.619384765625,298.57720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35293.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595470190048218,1.0,0.0,0.0,3.557030439376831,3.557053565979004,8.442449939138896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.83740234375,0.0,1427.0225830078125,1895.4371337890625,0.0,3024.75634765625,0.8861080408096313,1.0,0.0,3.0,1.0,0.0
17864160,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7790196537971497,0.3078518211841583,0.2805224359035492,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.905217945575714,0.4880351424217224,0.4650170803070068,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9963975548744202,0.6494368314743042,0.4548490941524505,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8281925320625305,0.3714195489883423,0.3552484214305877,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6587845683097839,0.1844974160194397,0.8494043350219727,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3980712890625,297.009765625,284.9847717285156,1.0,0.5586993098258972,0.3605536222457886,0.3605536222457886,1.0,1.0,-2.887622594833374,0.7411590218544006,2.146463632583618,0.0914174020290374,0.9150626063346864,0.9150626063346864,0.0,158.96119689941406,126.0,46358.80859375,0.0,2154.2216796875,1.0,280.34197998046875,283.4058837890625,295.6119079589844,298.5948791503906,293.1499938964844,293.1499938964844,280.04998779296875,34105.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550779223442078,1.0,0.0,0.0,3.617823600769043,3.617846965789795,8.733494496482308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.33447265625,0.0,1483.6168212890625,1895.4371337890625,0.0,2982.852783203125,0.8965136408805847,1.0,0.0,3.0,1.0,0.0
17864220,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.776225745677948,0.305009663105011,0.2783135771751404,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.9020633101463318,0.4840063154697418,0.4616005718708038,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.99500972032547,0.6480672359466553,0.4535037279129028,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8258147835731506,0.368600994348526,0.3529145717620849,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6559309959411621,0.1823508143424987,0.8408619165420532,284.8818054199219,284.95001220703125,298.4826965332031,292.63055419921875,297.38507080078125,297.006591796875,284.87921142578125,1.0,0.5455390214920044,0.3615694046020508,0.3615694046020508,1.0,1.0,-2.801891326904297,0.7150320410728455,2.086859226226806,0.0975725725293159,0.8075842261314392,0.8075842261314392,0.0,156.94723510742188,114.0,45934.08203125,0.0,2048.400634765625,1.0,280.0588684082031,283.2967224121094,295.64141845703125,298.6853332519531,293.1499938964844,293.1499938964844,280.3500061035156,41214.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617274165153503,1.0,0.0,0.0,3.4020259380340576,3.4020485877990723,7.722689474576327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.85205078125,0.0,1310.751220703125,1895.4371337890625,0.0,3045.206787109375,0.8548895716667175,1.0,0.0,3.0,1.0,0.0
17864280,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.776225745677948,0.305009663105011,0.2783135771751404,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.9020633101463318,0.4840063154697418,0.4616005718708038,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.99500972032547,0.6480672359466553,0.4535037279129028,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8258147835731506,0.368600994348526,0.3529145717620849,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6559309959411621,0.1823508143424987,0.8408619165420532,284.8818054199219,284.95001220703125,298.4826965332031,292.63055419921875,297.38507080078125,297.006591796875,284.87921142578125,1.0,0.5455390214920044,0.3615694046020508,0.3615694046020508,1.0,1.0,-2.801891326904297,0.7150320410728455,2.086859226226806,0.0975725725293159,0.8075842261314392,0.8075842261314392,0.0,156.94723510742188,114.0,45934.08203125,0.0,2048.400634765625,1.0,280.0588684082031,283.2967224121094,295.64141845703125,298.6853332519531,293.1499938964844,293.1499938964844,280.3500061035156,41214.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617274165153503,1.0,0.0,0.0,3.4020259380340576,3.4020485877990723,7.722689474576327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.85205078125,0.0,1310.751220703125,1895.4371337890625,0.0,3045.206787109375,0.8548895716667175,1.0,0.0,3.0,1.0,0.0
17864340,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7982105016708374,0.3031018376350403,0.2756820321083069,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.930555820465088,0.4809335470199585,0.4577338099479675,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6510181427001953,0.4226807653903961,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8475751876831055,0.3665066957473755,0.3500151634216308,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6736742854118347,0.1806430965662002,0.8291289210319519,284.97100830078125,284.95001220703125,298.4451599121094,292.6047668457031,297.3832092285156,297.0155944824219,284.9693908691406,1.0,0.5353323221206665,0.3625852167606354,0.3625852167606354,1.0,1.0,-2.80375337600708,0.719031572341919,2.084721803665161,0.0880167037248611,0.8734678030014038,0.8734678030014038,0.0,138.88693237304688,102.0,44778.03515625,0.0,1919.1258544921875,1.0,280.3402099609375,283.4176025390625,295.5528259277344,298.44635009765625,293.1499938964844,293.1499938964844,280.6499938964844,34789.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471627831459045,1.0,0.0,0.0,3.4779069423675537,3.47792911529541,8.071034471868188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.30419921875,0.0,1341.373291015625,1895.4371337890625,0.0,2908.704345703125,0.8656865954399109,1.0,0.0,3.0,1.0,0.0
17864400,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7982105016708374,0.3031018376350403,0.2756820321083069,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.930555820465088,0.4809335470199585,0.4577338099479675,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6510181427001953,0.4226807653903961,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8475751876831055,0.3665066957473755,0.3500151634216308,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6736742854118347,0.1806430965662002,0.8291289210319519,284.97100830078125,284.95001220703125,298.4451599121094,292.6047668457031,297.3832092285156,297.0155944824219,284.9693908691406,1.0,0.5353323221206665,0.3625852167606354,0.3625852167606354,1.0,1.0,-2.80375337600708,0.719031572341919,2.084721803665161,0.0880167037248611,0.8734678030014038,0.8734678030014038,0.0,138.88693237304688,102.0,44778.03515625,0.0,1919.1258544921875,1.0,280.3402099609375,283.4176025390625,295.5528259277344,298.44635009765625,293.1499938964844,293.1499938964844,280.6499938964844,34789.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471627831459045,1.0,0.0,0.0,3.4779069423675537,3.47792911529541,8.071034471868188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.30419921875,0.0,1341.373291015625,1895.4371337890625,0.0,2908.704345703125,0.8656865954399109,1.0,0.0,3.0,1.0,0.0
17864460,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8109338283538818,0.3013099730014801,0.2737292945384979,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.9474448561668396,0.4780433177947998,0.4546400606632232,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.657041609287262,0.4005484580993652,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8607301712036133,0.3645220994949341,0.3477768003940582,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.683979332447052,0.179031103849411,0.8200729489326477,285.0262145996094,284.95001220703125,298.4063720703125,292.5784606933594,297.3927917480469,297.0417785644531,285.0220031738281,1.0,0.522497832775116,0.3638984858989715,0.3638984858989715,1.0,1.0,-2.757517099380493,0.7071627378463745,2.050354242324829,0.0863891616463661,0.9632129073143004,0.9632129073143004,0.0,128.26866149902344,105.0,43592.640625,0.0,1797.01953125,1.0,280.64080810546875,283.499267578125,295.5257873535156,298.3293151855469,293.1499938964844,293.1499938964844,280.3500061035156,31691.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833461344242096,1.0,0.0,0.0,3.650684356689453,3.650707721710205,8.89286866367911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.85009765625,0.0,1501.6846923828125,1895.4371337890625,0.0,2780.690185546875,0.902148962020874,1.0,0.0,3.0,1.0,0.0
17864520,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8109338283538818,0.3013099730014801,0.2737292945384979,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.9474448561668396,0.4780433177947998,0.4546400606632232,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.657041609287262,0.4005484580993652,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8607301712036133,0.3645220994949341,0.3477768003940582,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.683979332447052,0.179031103849411,0.8200729489326477,285.0262145996094,284.95001220703125,298.4063720703125,292.5784606933594,297.3927917480469,297.0417785644531,285.0220031738281,1.0,0.522497832775116,0.3638984858989715,0.3638984858989715,1.0,1.0,-2.757517099380493,0.7071627378463745,2.050354242324829,0.0863891616463661,0.9632129073143004,0.9632129073143004,0.0,128.26866149902344,105.0,43592.640625,0.0,1797.01953125,1.0,280.64080810546875,283.499267578125,295.5257873535156,298.3293151855469,293.1499938964844,293.1499938964844,280.3500061035156,31691.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833461344242096,1.0,0.0,0.0,3.650684356689453,3.650707721710205,8.89286866367911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.85009765625,0.0,1501.6846923828125,1895.4371337890625,0.0,2780.690185546875,0.902148962020874,1.0,0.0,3.0,1.0,0.0
17864580,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8164589405059814,0.2983683943748474,0.2711999714374542,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.9551810026168824,0.4739570319652557,0.4509360194206238,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.6616584658622742,0.3885587751865387,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8672076463699341,0.3615560531616211,0.345070332288742,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6885823607444763,0.176974281668663,0.8106435537338257,284.8669128417969,284.95001220703125,298.366455078125,292.5517272949219,297.3969421386719,297.0608825683594,284.86993408203125,1.0,0.5142582654953003,0.3652117848396301,0.3652117848396301,1.0,1.0,-2.7210190296173096,0.6984360814094543,2.0225830078125,0.0856163948774337,0.8251760005950928,0.8251760005950928,0.0,122.3129653930664,123.0,43661.2734375,0.0,1714.514404296875,1.0,280.357666015625,283.3447570800781,295.5731506347656,298.4576721191406,293.1499938964844,293.1499938964844,280.6499938964844,40622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426492810249329,1.0,0.0,0.0,3.488496780395508,3.48852014541626,8.120260304167459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.0322265625,0.0,1393.859375,1895.4371337890625,0.0,2866.4775390625,0.872932493686676,1.0,0.0,3.0,1.0,0.0
17864640,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8164589405059814,0.2983683943748474,0.2711999714374542,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.9551810026168824,0.4739570319652557,0.4509360194206238,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.6616584658622742,0.3885587751865387,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8672076463699341,0.3615560531616211,0.345070332288742,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6885823607444763,0.176974281668663,0.8106435537338257,284.8669128417969,284.95001220703125,298.366455078125,292.5517272949219,297.3969421386719,297.0608825683594,284.86993408203125,1.0,0.5142582654953003,0.3652117848396301,0.3652117848396301,1.0,1.0,-2.7210190296173096,0.6984360814094543,2.0225830078125,0.0856163948774337,0.8251760005950928,0.8251760005950928,0.0,122.3129653930664,123.0,43661.2734375,0.0,1714.514404296875,1.0,280.357666015625,283.3447570800781,295.5731506347656,298.4576721191406,293.1499938964844,293.1499938964844,280.6499938964844,40622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426492810249329,1.0,0.0,0.0,3.488496780395508,3.48852014541626,8.120260304167459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.0322265625,0.0,1393.859375,1895.4371337890625,0.0,2866.4775390625,0.872932493686676,1.0,0.0,3.0,1.0,0.0
17864700,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8147542476654053,0.297261893749237,0.2699930071830749,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.953065812587738,0.4722711145877838,0.4491195976734161,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.6633568406105042,0.3893765211105346,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8654769062995911,0.3603192567825317,0.3437319099903106,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6867005228996277,0.1760547012090683,0.8061356544494629,284.99566650390625,284.95001220703125,298.3460693359375,292.5382385253906,297.398193359375,297.06903076171875,284.9999694824219,1.0,0.5133912563323975,0.3658684194087982,0.3658684194087982,1.0,1.0,-2.711322069168091,0.6968872547149658,2.014434814453125,0.0859733521938324,0.903944492340088,0.903944492340088,0.0,122.2677993774414,123.0,42754.3125,0.0,1700.0411376953125,1.0,280.597412109375,283.49005126953125,295.48974609375,298.2190246582031,293.1499938964844,293.1499938964844,280.6499938964844,34999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341236114501953,1.0,0.0,0.0,3.521626710891724,3.5216493606567383,8.275227401099983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.13623046875,0.0,1387.7608642578125,1895.4371337890625,0.0,2786.864990234375,0.8781085014343262,1.0,0.0,3.0,1.0,0.0
