time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8111973404884338,0.2963286340236664,0.2691859602928161,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.9483067989349364,0.4707828164100647,0.4477425217628479,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6641442775726318,0.3935086131095886,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8616324663162231,0.3592545390129089,0.3427501916885376,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6830608248710632,0.1752322763204574,0.8026247024536133,284.9939270019531,284.95001220703125,298.325439453125,292.524658203125,297.3971252441406,297.0738830566406,284.992431640625,1.0,0.5141687989234924,0.3665823936462402,0.3665823936462402,1.0,1.0,-2.708254337310791,0.6976572871208191,2.010596990585327,0.0872918367385864,0.9190255999565125,0.9190255999565125,0.0,123.7381591796875,141.0,42786.27734375,0.0,1702.3311767578125,1.0,280.64166259765625,283.4862365722656,295.4808044433594,298.2400817871094,293.1499938964844,293.1499938964844,280.3500061035156,33515.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296067118644714,1.0,0.0,0.0,3.59627652168274,3.596299648284912,8.629774583823746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.40087890625,0.0,1455.89892578125,1895.4371337890625,0.0,2744.78466796875,0.8913106918334961,1.0,0.0,3.0,1.0,0.0
17864820,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.797353208065033,0.2935142815113067,0.267147958278656,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.930217146873474,0.4668154418468475,0.4445394873619079,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.661040186882019,0.4108808636665344,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8477840423583984,0.3563770651817322,0.3405056893825531,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6704704165458679,0.1731366366147995,0.7951361536979675,284.893798828125,284.95001220703125,298.2834777832031,292.497314453125,297.373779296875,297.0548400878906,284.89654541015625,1.0,0.5194090008735657,0.3680103421211242,0.3680103421211242,1.0,1.0,-2.711128234863281,0.7021973729133606,2.008930921554565,0.0910680070519447,0.8206682205200195,0.8206682205200195,0.0,130.68316650390625,159.0,43258.83984375,0.0,1738.635986328125,1.0,280.35894775390625,283.3785095214844,295.5204467773437,298.3692321777344,293.1499938964844,293.1499938964844,280.6499938964844,40153.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387149572372437,1.0,0.0,0.0,3.421128273010254,3.421150922775269,7.809658200130798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.94384765625,0.0,1322.2591552734375,1895.4371337890625,0.0,2829.71142578125,0.8583768606185913,1.0,0.0,3.0,1.0,0.0
17864880,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.797353208065033,0.2935142815113067,0.267147958278656,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.930217146873474,0.4668154418468475,0.4445394873619079,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.661040186882019,0.4108808636665344,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8477840423583984,0.3563770651817322,0.3405056893825531,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6704704165458679,0.1731366366147995,0.7951361536979675,284.893798828125,284.95001220703125,298.2834777832031,292.497314453125,297.373779296875,297.0548400878906,284.89654541015625,1.0,0.5194090008735657,0.3680103421211242,0.3680103421211242,1.0,1.0,-2.711128234863281,0.7021973729133606,2.008930921554565,0.0910680070519447,0.8206682205200195,0.8206682205200195,0.0,130.68316650390625,159.0,43258.83984375,0.0,1738.635986328125,1.0,280.35894775390625,283.3785095214844,295.5204467773437,298.3692321777344,293.1499938964844,293.1499938964844,280.6499938964844,40153.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387149572372437,1.0,0.0,0.0,3.421128273010254,3.421150922775269,7.809658200130798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.94384765625,0.0,1322.2591552734375,1895.4371337890625,0.0,2829.71142578125,0.8583768606185913,1.0,0.0,3.0,1.0,0.0
17864940,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7800310254096985,0.2913877069950104,0.2654422521591186,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.9076663255691528,0.4635380804538727,0.4416607022285461,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6546559929847717,0.4352871477603912,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8310174345970154,0.3540728986263275,0.338563472032547,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.655228316783905,0.1712006330490112,0.7880240082740784,285.0143737792969,284.95001220703125,298.2406005859375,292.4698181152344,297.3450012207031,297.0283203125,285.0134582519531,1.0,0.5281705856323242,0.3694382607936859,0.3694382607936859,1.0,1.0,-2.7240569591522217,0.710102915763855,2.013953924179077,0.0959538742899894,0.925603687763214,0.925603687763214,0.0,141.2586212158203,162.0,42796.2890625,0.0,1806.9644775390625,1.0,280.64068603515625,283.5087585449219,295.4383239746094,298.1902770996094,293.1499938964844,293.1499938964844,280.3500061035156,32701.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281539678573608,1.0,0.0,0.0,3.567195177078247,3.5672178268432617,8.490769118907338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.29248046875,0.0,1418.8619384765625,1895.4371337890625,0.0,2731.267578125,0.8843850493431091,1.0,0.0,3.0,1.0,0.0
17865000,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7800310254096985,0.2913877069950104,0.2654422521591186,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.9076663255691528,0.4635380804538727,0.4416607022285461,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6546559929847717,0.4352871477603912,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8310174345970154,0.3540728986263275,0.338563472032547,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.655228316783905,0.1712006330490112,0.7880240082740784,285.0143737792969,284.95001220703125,298.2406005859375,292.4698181152344,297.3450012207031,297.0283203125,285.0134582519531,1.0,0.5281705856323242,0.3694382607936859,0.3694382607936859,1.0,1.0,-2.7240569591522217,0.710102915763855,2.013953924179077,0.0959538742899894,0.925603687763214,0.925603687763214,0.0,141.2586212158203,162.0,42796.2890625,0.0,1806.9644775390625,1.0,280.64068603515625,283.5087585449219,295.4383239746094,298.1902770996094,293.1499938964844,293.1499938964844,280.3500061035156,32701.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281539678573608,1.0,0.0,0.0,3.567195177078247,3.5672178268432617,8.490769118907338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.29248046875,0.0,1418.8619384765625,1895.4371337890625,0.0,2731.267578125,0.8843850493431091,1.0,0.0,3.0,1.0,0.0
17865060,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7684111595153809,0.2888113260269165,0.2636904120445251,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.8938988447189331,0.4599491655826568,0.4388962984085083,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6459161043167114,0.4518695771694183,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8198984861373901,0.3515304625034332,0.3367006480693817,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6452000141143799,0.1692164093255996,0.7811753749847412,284.8839111328125,284.95001220703125,298.2039489746094,292.4466857910156,297.31658935546875,297.0016784667969,284.88818359375,1.0,0.5331805348396301,0.3699733018875122,0.3699733018875122,1.0,1.0,-2.728107690811157,0.7128514051437378,2.01525616645813,0.0980336293578147,0.8232177495956421,0.8232177495956421,0.0,148.69725036621094,162.0,43456.3046875,0.0,1847.671875,1.0,280.3646240234375,283.3716735839844,295.4910888671875,298.3611145019531,293.1499938964844,293.1499938964844,280.3500061035156,40021.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395316004753113,1.0,0.0,0.0,3.448145627975464,3.4481685161590576,7.933494430290011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.04443359375,0.0,1348.400390625,1895.4371337890625,0.0,2837.3388671875,0.8632438778877258,1.0,0.0,3.0,1.0,0.0
17865120,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7658913135528564,0.2883054912090301,0.2632826268672943,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.8909339904785156,0.4592423737049103,0.4382828176021576,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9984553456306458,0.6441296935081482,0.4528098702430725,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8174437284469604,0.3510261178016662,0.3362812995910644,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6430739164352417,0.1688182204961776,0.779701828956604,284.8965759277344,284.95001220703125,298.1968994140625,292.4422607421875,297.3126220703125,296.9987487792969,284.8991394042969,1.0,0.5338651537895203,0.3700752258300781,0.3700752258300781,1.0,1.0,-2.7258341312408447,0.7123311161994934,2.013503074645996,0.0982597470283508,0.8253251314163208,0.8253251314163208,0.0,150.29901123046875,165.0,43414.5625,0.0,1851.5765380859373,1.0,280.3583374023437,283.38238525390625,295.479736328125,298.3390197753906,293.1499938964844,293.1499938964844,280.6499938964844,39620.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401470184326172,1.0,0.0,0.0,3.428519487380981,3.428542137145996,7.843439675525588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.2568359375,0.0,1325.8848876953125,1895.4371337890625,0.0,2843.0888671875,0.8592957258224487,1.0,0.0,3.0,1.0,0.0
17865180,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7522109150886536,0.285808652639389,0.2612420916557312,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8744618892669678,0.455508291721344,0.4349783062934875,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9829300045967102,0.6369973421096802,0.4472509324550628,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8030879497528076,0.3483956456184387,0.3340535461902618,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6313078999519348,0.1665659844875335,0.7711681127548218,284.99468994140625,284.95001220703125,298.1524963378906,292.4147033691406,297.2977294921875,296.9944152832031,284.9927062988281,1.0,0.5363771915435791,0.3707121908664703,0.3707121908664703,1.0,1.0,-2.6997199058532715,0.7051649689674377,1.994555115699768,0.096923828125,0.9098578691482544,0.9098578691482544,0.0,159.44151306152344,168.0,42480.94921875,0.0,1854.1055908203125,1.0,280.64068603515625,283.4993896484375,295.38482666015625,298.13037109375,293.1499938964844,293.1499938964844,280.3500061035156,33339.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300980925559998,1.0,0.0,0.0,3.553398370742798,3.5534210205078125,8.425217288277054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.72998046875,0.0,1408.9462890625,1895.4371337890625,0.0,2749.359130859375,0.8815822005271912,1.0,0.0,3.0,1.0,0.0
17865240,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7522109150886536,0.285808652639389,0.2612420916557312,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8744618892669678,0.455508291721344,0.4349783062934875,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9829300045967102,0.6369973421096802,0.4472509324550628,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8030879497528076,0.3483956456184387,0.3340535461902618,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6313078999519348,0.1665659844875335,0.7711681127548218,284.99468994140625,284.95001220703125,298.1524963378906,292.4147033691406,297.2977294921875,296.9944152832031,284.9927062988281,1.0,0.5363771915435791,0.3707121908664703,0.3707121908664703,1.0,1.0,-2.6997199058532715,0.7051649689674377,1.994555115699768,0.096923828125,0.9098578691482544,0.9098578691482544,0.0,159.44151306152344,168.0,42480.94921875,0.0,1854.1055908203125,1.0,280.64068603515625,283.4993896484375,295.38482666015625,298.13037109375,293.1499938964844,293.1499938964844,280.3500061035156,33339.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300980925559998,1.0,0.0,0.0,3.553398370742798,3.5534210205078125,8.425217288277054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.72998046875,0.0,1408.9462890625,1895.4371337890625,0.0,2749.359130859375,0.8815822005271912,1.0,0.0,3.0,1.0,0.0
17865300,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7472010850906372,0.2842612564563751,0.2601957619190216,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8683860898017883,0.453344315290451,0.4333040714263916,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9768033623695374,0.6341077089309692,0.4454088509082794,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.797518253326416,0.3468382656574249,0.3329082727432251,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6268536448478699,0.1653251051902771,0.7667324542999268,284.8569030761719,284.95001220703125,298.13006591796875,292.4009704589844,297.2899475097656,296.9919128417969,284.8515930175781,1.0,0.5370287299156189,0.3710306584835052,0.3710306584835052,1.0,1.0,-2.68753433227539,0.7018598318099976,1.985674500465393,0.0963870510458946,0.8116385340690613,0.8116385340690613,0.0,162.85189819335938,168.0,43015.0703125,0.0,1851.2744140625,1.0,280.40057373046875,283.3501892089844,295.4357604980469,298.3130187988281,293.1499938964844,293.1499938964844,280.3500061035156,38963.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369675278663635,1.0,0.0,0.0,3.4937069416046143,3.493730068206787,8.14453414932359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.90283203125,0.0,1387.364013671875,1895.4371337890625,0.0,2813.396484375,0.8695870041847229,1.0,0.0,3.0,1.0,0.0
17865360,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7422853112220764,0.2825751602649688,0.2588324844837188,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8625369071960449,0.4510511755943298,0.4312984943389892,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9706826210021972,0.6313570141792297,0.4435016214847564,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7920729517936707,0.3451434075832367,0.331478089094162,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6224456429481506,0.1639921963214874,0.7615476846694946,284.8833923339844,284.95001220703125,298.10748291015625,292.38726806640625,297.2816162109375,296.9884948730469,284.88623046875,1.0,0.537293553352356,0.3715650141239166,0.3715650141239166,1.0,1.0,-2.673246622085572,0.6983398199081421,1.9749069213867188,0.0960821360349655,0.8005462884902954,0.8005462884902954,0.0,166.0311279296875,171.0,42437.390625,0.0,1844.2144775390625,1.0,280.359130859375,283.3898010253906,295.4089050292969,298.2200622558594,293.1499938964844,293.1499938964844,280.6499938964844,41174.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388841152191162,1.0,0.0,0.0,3.3430871963500977,3.343109130859375,7.457421702383726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.806640625,0.0,1253.2291259765625,1895.4371337890625,0.0,2831.291259765625,0.8420478105545044,1.0,0.0,3.0,1.0,0.0
17865420,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7351263165473938,0.2801471948623657,0.2566554546356201,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8539117574691772,0.4474250972270965,0.4278910160064697,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9614294171333312,0.6278455257415771,0.4408885836601257,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7839356064796448,0.3424896001815796,0.3290232419967651,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6153414845466614,0.16171795129776,0.7519037127494812,284.9844665527344,284.95001220703125,298.0619201660156,292.36004638671875,297.268310546875,296.9862060546875,284.98297119140625,1.0,0.5373446941375732,0.3726337552070617,0.3726337552070617,1.0,1.0,-2.648851156234741,0.6927451491355896,1.9561060667037964,0.0958727002143859,0.8793700337409973,0.8793700337409973,0.0,170.7210235595703,174.0,41455.2109375,0.0,1828.9031982421875,1.0,280.63983154296875,283.5091247558594,295.3129577636719,297.9950866699219,293.1499938964844,293.1499938964844,280.95001220703125,33909.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251092433929443,1.0,0.0,0.0,3.4536402225494385,3.453662157058716,7.9587982781959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.4169921875,0.0,1310.6865234375,1895.4371337890625,0.0,2702.966064453125,0.8596874475479126,1.0,0.0,3.0,1.0,0.0
17865480,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7351263165473938,0.2801471948623657,0.2566554546356201,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8539117574691772,0.4474250972270965,0.4278910160064697,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9614294171333312,0.6278455257415771,0.4408885836601257,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7839356064796448,0.3424896001815796,0.3290232419967651,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6153414845466614,0.16171795129776,0.7519037127494812,284.9844665527344,284.95001220703125,298.0619201660156,292.36004638671875,297.268310546875,296.9862060546875,284.98297119140625,1.0,0.5373446941375732,0.3726337552070617,0.3726337552070617,1.0,1.0,-2.648851156234741,0.6927451491355896,1.9561060667037964,0.0958727002143859,0.8793700337409973,0.8793700337409973,0.0,170.7210235595703,174.0,41455.2109375,0.0,1828.9031982421875,1.0,280.63983154296875,283.5091247558594,295.3129577636719,297.9950866699219,293.1499938964844,293.1499938964844,280.95001220703125,33909.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251092433929443,1.0,0.0,0.0,3.4536402225494385,3.453662157058716,7.9587982781959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.4169921875,0.0,1310.6865234375,1895.4371337890625,0.0,2702.966064453125,0.8596874475479126,1.0,0.0,3.0,1.0,0.0
17865540,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7296993136405945,0.2780118882656097,0.2548687160015106,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.8473015427589417,0.444080650806427,0.4248836040496826,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9541624188423156,0.6249356865882874,0.4389472305774688,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7776784896850586,0.3400979042053222,0.3269055783748626,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6093007922172546,0.1596618294715881,0.7433160543441772,285.055908203125,284.95001220703125,298.015869140625,292.33306884765625,297.2567749023437,296.9863586425781,285.05206298828125,1.0,0.5371516942977905,0.3737024664878845,0.3737024664878845,1.0,1.0,-2.62789249420166,0.688263475894928,1.939628958702088,0.0960732772946357,0.9931970238685608,0.9931970238685608,0.0,174.3270263671875,162.0,40681.07421875,0.0,1813.9693603515625,1.0,280.9407043457031,283.60009765625,295.2874755859375,297.90289306640625,293.1499938964844,293.1499938964844,280.6499938964844,30638.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126604557037354,1.0,0.0,0.0,3.6620688438415527,3.6620919704437256,8.948418326326646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.7802734375,0.0,1506.3873291015625,1895.4371337890625,0.0,2587.71484375,0.904074728488922,1.0,0.0,3.0,1.0,0.0
17865600,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7296993136405945,0.2780118882656097,0.2548687160015106,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.8473015427589417,0.444080650806427,0.4248836040496826,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9541624188423156,0.6249356865882874,0.4389472305774688,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7776784896850586,0.3400979042053222,0.3269055783748626,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6093007922172546,0.1596618294715881,0.7433160543441772,285.055908203125,284.95001220703125,298.015869140625,292.33306884765625,297.2567749023437,296.9863586425781,285.05206298828125,1.0,0.5371516942977905,0.3737024664878845,0.3737024664878845,1.0,1.0,-2.62789249420166,0.688263475894928,1.939628958702088,0.0960732772946357,0.9931970238685608,0.9931970238685608,0.0,174.3270263671875,162.0,40681.07421875,0.0,1813.9693603515625,1.0,280.9407043457031,283.60009765625,295.2874755859375,297.90289306640625,293.1499938964844,293.1499938964844,280.6499938964844,30638.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126604557037354,1.0,0.0,0.0,3.6620688438415527,3.6620919704437256,8.948418326326646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.7802734375,0.0,1506.3873291015625,1895.4371337890625,0.0,2587.71484375,0.904074728488922,1.0,0.0,3.0,1.0,0.0
17865660,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7283325791358948,0.2746802270412445,0.2521689832210541,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.845981776714325,0.4395034909248352,0.420890212059021,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.95336651802063,0.6200369596481323,0.4359410405158996,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7764951586723328,0.3366981744766235,0.3239607810974121,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6070920825004578,0.1571142673492431,0.732450544834137,284.8597412109375,284.95001220703125,297.969482421875,292.3064880371094,297.2415466308594,296.9817810058594,284.8619079589844,1.0,0.5319958925247192,0.3749958872795105,0.3749958872795105,1.0,1.0,-2.599655866622925,0.6817851662635803,1.9178708791732788,0.0960680246353149,0.8427302241325378,0.8427302241325378,0.0,172.19154357910156,150.0,41062.0703125,0.0,1763.072021484375,1.0,280.6569519042969,283.4057312011719,295.3465576171875,298.0686950683594,293.1499938964844,293.1499938964844,280.95001220703125,39581.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257550001144409,1.0,0.0,0.0,3.565913677215576,3.5659375190734863,8.484670388497761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.88525390625,0.0,1467.7919921875,1895.4371337890625,0.0,2708.965576171875,0.8884896636009216,1.0,0.0,3.0,1.0,0.0
17865720,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7283325791358948,0.2746802270412445,0.2521689832210541,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.845981776714325,0.4395034909248352,0.420890212059021,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.95336651802063,0.6200369596481323,0.4359410405158996,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7764951586723328,0.3366981744766235,0.3239607810974121,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6070920825004578,0.1571142673492431,0.732450544834137,284.8597412109375,284.95001220703125,297.969482421875,292.3064880371094,297.2415466308594,296.9817810058594,284.8619079589844,1.0,0.5319958925247192,0.3749958872795105,0.3749958872795105,1.0,1.0,-2.599655866622925,0.6817851662635803,1.9178708791732788,0.0960680246353149,0.8427302241325378,0.8427302241325378,0.0,172.19154357910156,150.0,41062.0703125,0.0,1763.072021484375,1.0,280.6569519042969,283.4057312011719,295.3465576171875,298.0686950683594,293.1499938964844,293.1499938964844,280.95001220703125,39581.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257550001144409,1.0,0.0,0.0,3.565913677215576,3.5659375190734863,8.484670388497761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.88525390625,0.0,1467.7919921875,1895.4371337890625,0.0,2708.965576171875,0.8884896636009216,1.0,0.0,3.0,1.0,0.0
17865780,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7307248711585999,0.2721711993217468,0.2494331449270248,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.8491994142532349,0.4357188940048218,0.4168280065059662,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9583802223205566,0.6164283156394958,0.4329496622085571,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7796331644058228,0.3338491022586822,0.3208363652229309,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6082150340080261,0.1548158079385757,0.7205405831336975,284.9844055175781,284.95001220703125,297.9228210449219,292.2803649902344,297.22833251953125,296.98004150390625,284.9825744628906,1.0,0.5241300463676453,0.3762893080711365,0.3762893080711365,1.0,1.0,-2.569822072982788,0.6747336387634277,1.8950884342193604,0.0956155955791473,0.9302682876586914,0.9302682876586914,0.0,165.77432250976562,138.0,39888.84765625,0.0,1692.08349609375,1.0,280.9416198730469,283.5504455566406,295.24053955078125,297.8307189941406,293.1499938964844,293.1499938964844,280.6499938964844,33781.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813439130783081,1.0,0.0,0.0,3.655832052230835,3.655855655670166,8.917965033106157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.73828125,0.0,1523.03759765625,1895.4371337890625,0.0,2594.8994140625,0.9049108028411864,1.0,0.0,3.0,1.0,0.0
17865840,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7307248711585999,0.2721711993217468,0.2494331449270248,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.8491994142532349,0.4357188940048218,0.4168280065059662,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9583802223205566,0.6164283156394958,0.4329496622085571,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7796331644058228,0.3338491022586822,0.3208363652229309,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6082150340080261,0.1548158079385757,0.7205405831336975,284.9844055175781,284.95001220703125,297.9228210449219,292.2803649902344,297.22833251953125,296.98004150390625,284.9825744628906,1.0,0.5241300463676453,0.3762893080711365,0.3762893080711365,1.0,1.0,-2.569822072982788,0.6747336387634277,1.8950884342193604,0.0956155955791473,0.9302682876586914,0.9302682876586914,0.0,165.77432250976562,138.0,39888.84765625,0.0,1692.08349609375,1.0,280.9416198730469,283.5504455566406,295.24053955078125,297.8307189941406,293.1499938964844,293.1499938964844,280.6499938964844,33781.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813439130783081,1.0,0.0,0.0,3.655832052230835,3.655855655670166,8.917965033106157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.73828125,0.0,1523.03759765625,1895.4371337890625,0.0,2594.8994140625,0.9049108028411864,1.0,0.0,3.0,1.0,0.0
17865900,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7330377697944641,0.2707130014896393,0.2481647133827209,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.8521339297294617,0.4336021244525909,0.4148909151554107,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9624296426773072,0.6142002940177917,0.431548535823822,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7824847102165222,0.3322609364986419,0.3193479180335998,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6098137497901917,0.1536219865083694,0.7148151397705078,284.84234619140625,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9789733886719,284.83502197265625,1.0,0.5196147561073303,0.3769360184669494,0.3769360184669494,1.0,1.0,-2.5556230545043945,0.6714233160018921,1.884199619293213,0.0955255925655365,0.825692355632782,0.825692355632782,0.0,161.59010314941406,138.0,40444.4296875,0.0,1653.8780517578125,1.0,280.6976928710937,283.39459228515625,295.29547119140625,298.0140686035156,293.1499938964844,293.1499938964844,280.6499938964844,39089.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197460770606995,1.0,0.0,0.0,3.595568895339966,3.595592975616455,8.626378757981001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.65966796875,0.0,1496.2193603515625,1895.4371337890625,0.0,2653.21728515625,0.8923791646957397,1.0,0.0,3.0,1.0,0.0
17865960,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7352548241615295,0.2690996825695038,0.2465972453355789,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.8550783395767212,0.4313132762908935,0.41261687874794,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9663256406784058,0.6117099523544312,0.4297388195991516,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7853282690048218,0.3305286169052124,0.317593365907669,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6113649606704712,0.1523415446281433,0.7084656357765198,284.86279296875,284.95001220703125,297.8759765625,292.2547912597656,297.2139587402344,296.9769287109375,284.8671569824219,1.0,0.5147033333778381,0.3776592910289764,0.3776592910289764,1.0,1.0,-2.539098024368286,0.6674734950065613,1.87162446975708,0.0952939093112945,0.8038438558578491,0.8038438558578491,0.0,157.26611328125,126.0,39793.0703125,0.0,1612.25634765625,1.0,280.65802001953125,283.43560791015625,295.2712097167969,297.9202575683594,293.1499938964844,293.1499938964844,280.95001220703125,42380.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212468028068542,1.0,0.0,0.0,3.4173715114593506,3.4173943996429443,7.792515930304944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3330078125,0.0,1334.1278076171875,1895.4371337890625,0.0,2667.123779296875,0.8590875864028931,1.0,0.0,3.0,1.0,0.0
17866020,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7423655390739441,0.2668794989585876,0.2440330386161804,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8640676736831665,0.4277727305889129,0.4086767733097076,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9771199822425842,0.6083483099937439,0.4268717765808105,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939034104347229,0.3278649151325226,0.3145252764225006,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6164841055870056,0.150213822722435,0.6966487765312195,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.202392578125,296.9774780273437,284.982421875,1.0,0.504306435585022,0.3791058957576751,0.3791058957576751,1.0,1.0,-2.5099480152130127,0.6608844995498657,1.8490633964538568,0.0951316580176353,0.8906074166297913,0.8906074166297913,0.0,147.15036010742188,114.0,38717.6640625,0.0,1529.373291015625,1.0,280.9403991699219,283.5731506347656,295.1729736328125,297.68817138671875,293.1499938964844,293.1499938964844,281.25,34153.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052927851676941,1.0,0.0,0.0,3.515343189239502,3.515365600585937,8.245723392974469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.56298828125,0.0,1375.1463623046875,1895.4371337890625,0.0,2519.913818359375,0.8737202286720276,1.0,0.0,3.0,1.0,0.0
17866080,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7423655390739441,0.2668794989585876,0.2440330386161804,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8640676736831665,0.4277727305889129,0.4086767733097076,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9771199822425842,0.6083483099937439,0.4268717765808105,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939034104347229,0.3278649151325226,0.3145252764225006,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6164841055870056,0.150213822722435,0.6966487765312195,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.202392578125,296.9774780273437,284.982421875,1.0,0.504306435585022,0.3791058957576751,0.3791058957576751,1.0,1.0,-2.5099480152130127,0.6608844995498657,1.8490633964538568,0.0951316580176353,0.8906074166297913,0.8906074166297913,0.0,147.15036010742188,114.0,38717.6640625,0.0,1529.373291015625,1.0,280.9403991699219,283.5731506347656,295.1729736328125,297.68817138671875,293.1499938964844,293.1499938964844,281.25,34153.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052927851676941,1.0,0.0,0.0,3.515343189239502,3.515365600585937,8.245723392974469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.56298828125,0.0,1375.1463623046875,1895.4371337890625,0.0,2519.913818359375,0.8737202286720276,1.0,0.0,3.0,1.0,0.0
17866140,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7523798942565918,0.2649877667427063,0.2419045865535736,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.8764625787734985,0.4245953559875488,0.4052271544933319,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9898770451545716,0.6053764224052429,0.424478679895401,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8055144548416138,0.3255064487457275,0.311849296092987,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.6235930919647217,0.14834725856781,0.6861236095428467,285.0721435546875,284.95001220703125,297.7820129394531,292.2056579589844,297.1927490234375,296.9806213378906,285.0682983398437,1.0,0.4935197234153747,0.3805524706840515,0.3805524706840515,1.0,1.0,-2.4845082759857178,0.6554997563362122,1.8290085792541504,0.0953884869813919,1.0,1.0,0.0,136.0526580810547,102.0,37811.6953125,0.0,1448.8515625,1.0,281.2420654296875,283.6807556152344,295.14849853515625,297.5897521972656,293.1499938964844,293.1499938964844,280.95001220703125,31011.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904883623123169,1.0,0.0,0.0,3.71151614189148,3.7115399837493896,9.191703611577396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.40966796875,0.0,1564.7398681640625,1895.4371337890625,0.0,2384.800048828125,0.9153096675872804,1.0,0.0,3.0,1.0,0.0
17866200,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7523798942565918,0.2649877667427063,0.2419045865535736,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.8764625787734985,0.4245953559875488,0.4052271544933319,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9898770451545716,0.6053764224052429,0.424478679895401,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8055144548416138,0.3255064487457275,0.311849296092987,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.6235930919647217,0.14834725856781,0.6861236095428467,285.0721435546875,284.95001220703125,297.7820129394531,292.2056579589844,297.1927490234375,296.9806213378906,285.0682983398437,1.0,0.4935197234153747,0.3805524706840515,0.3805524706840515,1.0,1.0,-2.4845082759857178,0.6554997563362122,1.8290085792541504,0.0953884869813919,1.0,1.0,0.0,136.0526580810547,102.0,37811.6953125,0.0,1448.8515625,1.0,281.2420654296875,283.6807556152344,295.14849853515625,297.5897521972656,293.1499938964844,293.1499938964844,280.95001220703125,31011.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904883623123169,1.0,0.0,0.0,3.71151614189148,3.7115399837493896,9.191703611577396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.40966796875,0.0,1564.7398681640625,1895.4371337890625,0.0,2384.800048828125,0.9153096675872804,1.0,0.0,3.0,1.0,0.0
17866260,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7618168592453003,0.2621786892414093,0.2394082099199295,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.8882672786712646,0.4205557107925415,0.4014703631401062,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.6008208394050598,0.4205486476421356,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8159366846084595,0.3224503099918365,0.3089375793933868,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6301268935203552,0.146219402551651,0.6757126450538635,284.8575744628906,284.95001220703125,297.7388610839844,292.1841125488281,297.1805725097656,296.9792175292969,284.8577575683594,1.0,0.483095109462738,0.3819589614868164,0.3819589614868164,1.0,1.0,-2.4563236236572266,0.6489999890327454,1.8073235750198364,0.0953449830412864,0.8625152707099915,0.8625152707099915,0.0,126.28528594970705,102.0,38333.4453125,0.0,1371.965087890625,1.0,280.9598083496094,283.46502685546875,295.2260437011719,297.7806701660156,293.1499938964844,293.1499938964844,280.95001220703125,38684.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031935691833496,1.0,0.0,0.0,3.6556339263916016,3.655658483505249,8.916998126551334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.4638671875,0.0,1559.560791015625,1895.4371337890625,0.0,2500.6591796875,0.9073991775512696,1.0,0.0,3.0,1.0,0.0
17866320,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7624084949493408,0.2619109451770782,0.2391427904367447,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8890312314033508,0.4201782643795013,0.4010896682739258,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.6004281640052795,0.4194841682910919,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8165838718414307,0.3221599757671356,0.3086409568786621,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6305146813392639,0.1460158228874206,0.6747060418128967,284.858642578125,284.95001220703125,297.7351379394531,292.1822814941406,297.1793518066406,296.9788818359375,284.85919189453125,1.0,0.4821203052997589,0.3820812702178955,0.3820812702178955,1.0,1.0,-2.452672481536865,0.6480174660682678,1.8046550750732424,0.0952154099941253,0.8582554459571838,0.8582554459571838,0.0,125.57074737548828,90.0,38256.9375,0.0,1364.446533203125,1.0,280.9574279785156,283.46783447265625,295.220703125,297.7689514160156,293.1499938964844,293.1499938964844,281.25,39041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034935593605042,1.0,0.0,0.0,3.640039205551148,3.640063524246216,8.841081466925971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.875,0.0,1544.810302734375,1895.4371337890625,0.0,2503.4091796875,0.90448397397995,1.0,0.0,3.0,1.0,0.0
17866380,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7713926434516907,0.2594248354434967,0.2363757044076919,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.9001665711402893,0.4163426458835602,0.3969136774539947,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.5990633368492126,0.4005672335624695,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8258376121520996,0.3192023932933807,0.3053504228591919,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6362964510917664,0.1438144594430923,0.6628884673118591,284.9818420410156,284.95001220703125,297.6883850097656,292.1597900390625,297.1665344238281,296.9784851074219,284.9784240722656,1.0,0.4692361652851105,0.3836100399494171,0.3836100399494171,1.0,1.0,-2.4034454822540283,0.6344833374023438,1.768962264060974,0.0926040634512901,0.9419233202934264,0.9419233202934264,0.0,116.30769348144533,78.0,36825.4765625,0.0,1266.334228515625,1.0,281.2429504394531,283.6156311035156,295.1119079589844,297.521240234375,293.1499938964844,293.1499938964844,280.95001220703125,33939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897716164588928,1.0,0.0,0.0,3.713184595108032,3.7132086753845215,9.199968644679756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.14111328125,0.0,1588.920654296875,1895.4371337890625,0.0,2378.30126953125,0.917725682258606,1.0,0.0,3.0,1.0,0.0
17866440,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7713926434516907,0.2594248354434967,0.2363757044076919,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.9001665711402893,0.4163426458835602,0.3969136774539947,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.5990633368492126,0.4005672335624695,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8258376121520996,0.3192023932933807,0.3053504228591919,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6362964510917664,0.1438144594430923,0.6628884673118591,284.9818420410156,284.95001220703125,297.6883850097656,292.1597900390625,297.1665344238281,296.9784851074219,284.9784240722656,1.0,0.4692361652851105,0.3836100399494171,0.3836100399494171,1.0,1.0,-2.4034454822540283,0.6344833374023438,1.768962264060974,0.0926040634512901,0.9419233202934264,0.9419233202934264,0.0,116.30769348144533,78.0,36825.4765625,0.0,1266.334228515625,1.0,281.2429504394531,283.6156311035156,295.1119079589844,297.521240234375,293.1499938964844,293.1499938964844,280.95001220703125,33939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897716164588928,1.0,0.0,0.0,3.713184595108032,3.7132086753845215,9.199968644679756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.14111328125,0.0,1588.920654296875,1895.4371337890625,0.0,2378.30126953125,0.917725682258606,1.0,0.0,3.0,1.0,0.0
17866500,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7770500779151917,0.2579718828201294,0.2351049333810806,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.9071131348609924,0.4142027795314789,0.3949442505836487,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9990000128746032,0.5993834137916565,0.3899011313915252,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8314687609672546,0.3175463378429413,0.3037923872470855,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.6400713920593262,0.1426881849765777,0.6573488116264343,284.8272399902344,284.95001220703125,297.66510009765625,292.14892578125,297.1600341796875,296.9781799316406,284.8173522949219,1.0,0.4624241888523102,0.3843744397163391,0.3843744397163391,1.0,1.0,-2.3782193660736084,0.6274674534797668,1.7507518529891968,0.0911958664655685,0.8263323903083801,0.8263323903083801,0.0,111.38931274414062,78.0,37241.23828125,0.0,1216.7381591796875,1.0,280.99658203125,283.4497985839844,295.1705017089844,297.69805908203125,293.1499938964844,293.1499938964844,280.95001220703125,39590.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955307364463806,1.0,0.0,0.0,3.642676830291748,3.642701387405396,8.853899657879083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.60009765625,0.0,1551.8443603515625,1895.4371337890625,0.0,2430.635986328125,0.9029976725578308,1.0,0.0,3.0,1.0,0.0
17866560,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7826792597770691,0.2563335299491882,0.2335187047719955,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.9145749807357788,0.4118666350841522,0.3926270604133606,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9990000128746032,0.6001317501068115,0.3791530132293701,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8371603488922119,0.3157154619693756,0.3019469380378723,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.6439343094825745,0.1414858847856521,0.6512794494628906,284.8398132324219,284.95001220703125,297.6418762207031,292.1383056640625,297.1529846191406,296.9769897460937,284.84521484375,1.0,0.4553339183330536,0.3853301107883453,0.3853301107883453,1.0,1.0,-2.351112604141236,0.6201697587966919,1.7309428453445437,0.089905247092247,0.7920807003974915,0.7920807003974915,0.0,106.50294494628906,66.0,36410.4296875,0.0,1166.095458984375,1.0,280.9577331542969,283.4941101074219,295.14581298828125,297.5942077636719,293.1499938964844,293.1499938964844,281.25,44137.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960485816001892,1.0,0.0,0.0,3.4211721420288086,3.421195268630981,7.809858288965188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.6083984375,0.0,1350.2435302734375,1895.4371337890625,0.0,2435.3544921875,0.8611566424369812,1.0,0.0,3.0,1.0,0.0
