time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7974815368652344,0.2540909945964813,0.2309422343969345,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.934453785419464,0.4082697033882141,0.3886316120624542,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6053081750869751,0.3550290763378143,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8519612550735474,0.3129087388515472,0.2987453937530517,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.654367983341217,0.1394997686147689,0.640228271484375,284.96661376953125,284.95001220703125,297.5957336425781,292.117919921875,297.1437072753906,296.98095703125,284.9642333984375,1.0,0.4405750930309295,0.3872415125370025,0.3872415125370025,1.0,1.0,-2.297115564346313,0.6056170463562012,1.691498637199402,0.0872087851166725,0.870712399482727,0.870712399482727,0.0,96.18729400634766,69.0,34989.94921875,0.0,1066.0509033203125,1.0,281.2402648925781,283.6407470703125,295.04083251953125,297.33746337890625,293.1499938964844,293.1499938964844,281.54998779296875,35137.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758512496948242,1.0,0.0,0.0,3.4843766689300537,3.48439884185791,8.10109042959084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.63134765625,0.0,1350.4351806640625,1895.4371337890625,0.0,2252.97216796875,0.8674366474151611,1.0,0.0,3.0,1.0,0.0
17866680,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7974815368652344,0.2540909945964813,0.2309422343969345,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.934453785419464,0.4082697033882141,0.3886316120624542,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6053081750869751,0.3550290763378143,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8519612550735474,0.3129087388515472,0.2987453937530517,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.654367983341217,0.1394997686147689,0.640228271484375,284.96661376953125,284.95001220703125,297.5957336425781,292.117919921875,297.1437072753906,296.98095703125,284.9642333984375,1.0,0.4405750930309295,0.3872415125370025,0.3872415125370025,1.0,1.0,-2.297115564346313,0.6056170463562012,1.691498637199402,0.0872087851166725,0.870712399482727,0.870712399482727,0.0,96.18729400634766,69.0,34989.94921875,0.0,1066.0509033203125,1.0,281.2402648925781,283.6407470703125,295.04083251953125,297.33746337890625,293.1499938964844,293.1499938964844,281.54998779296875,35137.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758512496948242,1.0,0.0,0.0,3.4843766689300537,3.48439884185791,8.10109042959084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.63134765625,0.0,1350.4351806640625,1895.4371337890625,0.0,2252.97216796875,0.8674366474151611,1.0,0.0,3.0,1.0,0.0
17866740,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.8078654408454895,0.0,0.2289781421422958,296.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.9481016993522644,0.0,0.3854139447212219,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.0,0.3389270007610321,296.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.8625540733337402,0.0,0.2961643040180206,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.6615298390388489,0.0,0.6310484409332275,285.0571594238281,294.1499938964844,297.54998779296875,292.09869384765625,297.15289306640625,297.00946044921875,285.0523681640625,0.0,0.0,0.3891528844833374,0.3891528844833374,1.0,1.0,-2.257404565811157,0.595918595790863,1.6614859104156494,0.0859846472740173,0.0,0.0,0.0,89.5268325805664,60.0,33864.390625,0.0,998.7240600585938,0.0,281.5417785644531,283.75079345703125,295.01617431640625,297.2196960449219,293.1499938964844,293.1499938964844,278.1499938964844,30961.91796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6714158058166495,3.6714391708374015,8.994156246444618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.20849609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.8078654408454895,0.0,0.2289781421422958,296.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.9481016993522644,0.0,0.3854139447212219,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.0,0.3389270007610321,296.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.8625540733337402,0.0,0.2961643040180206,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.6615298390388489,0.0,0.6310484409332275,285.0571594238281,294.1499938964844,297.54998779296875,292.09869384765625,297.15289306640625,297.00946044921875,285.0523681640625,0.0,0.0,0.3891528844833374,0.3891528844833374,1.0,1.0,-2.257404565811157,0.595918595790863,1.6614859104156494,0.0859846472740173,0.0,0.0,0.0,89.5268325805664,60.0,33864.390625,0.0,998.7240600585938,0.0,281.5417785644531,283.75079345703125,295.01617431640625,297.2196960449219,293.1499938964844,293.1499938964844,278.1499938964844,30961.91796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6714158058166495,3.6714391708374015,8.994156246444618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.20849609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615539550781,0.0,0.0,0.0011656091082841,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.3812182247638702,0.0,0.0012274537002667,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161499023437,0.3812182247638702,0.0,0.0009065874619409,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.050048828125,0.3812182247638702,0.0,0.0012274485779926,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238342285156,0.0,0.0,0.0058223633095622,287.6383972167969,294.1499938964844,297.5242919921875,292.0901184082031,296.0079040527344,296.95379638671875,284.1618347167969,0.0,0.0,0.302672803401947,0.302672803401947,1.0,1.0,-0.0115081034600734,0.00321756885387,0.008290534839034,-0.0236559547483921,0.0,0.0,0.0,-0.0639396086335182,60.0,1847.44580078125,0.0,-1.0518604540266097e-05,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,1.318403519690037e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6057253725450257e-13,1.6059649812251444e-13,6.0026361893017085e-19,8.497217686420644e-12,8.497200339185884e-12,1.740533096291012e-17,0.0,0.0,-0.0,0.0,0.0,4.591396082605182e-23,1.957781817444947e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,0.0009364833822473,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0015247458359226,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128845214844,0.0,0.0,0.0016608259174972,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537414550781,0.0,0.0,0.0011913749622181,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,0.0027682313229888,287.5897827148437,294.1499938964844,297.5031433105469,292.0857849121094,296.12091064453125,297.0048217773437,283.70233154296875,0.0,0.0,0.2334917336702346,0.2334917336702346,1.0,1.0,-0.0093154422938823,0.0017825855175033,0.007532856427133,-0.0248954761773347,0.0,0.0,0.0,-0.0528472363948822,60.0,907.5169067382812,0.0,-6.413770734070567e-06,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5570723349514687e-22,1.8042595645741933e-22,2.0269889428028369e-25,2.2984516129250645e-19,2.2965149763159247e-19,1.936420398142873e-22,0.0,0.0,-0.0,0.0,0.0,5.214211407054758e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,9.569796384312212e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,0.0001006632737698,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,7.423781062243506e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001007323007797,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92144775390625,0.0,0.0,0.0004784219490829,287.4198608398437,294.1499938964844,297.45367431640625,292.083740234375,295.7496032714844,296.6378173828125,283.4278564453125,0.0,0.0,0.0778305754065513,0.0778305754065513,1.0,1.0,-0.0046648583374917,3.631945946835913e-05,0.0046285390853881,-0.0269512310624122,0.0,0.0,0.0,-0.0289323739707469,60.0,216.6302032470703,0.0,-7.090878284543578e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4280827172581834e-35,-1.7281219105870625e-35,-9.400174484474734e-36,-9.795621447869272e-21,-4.859739413124456e-21,-4.935882438641599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,9.569796384312212e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,0.0001006632737698,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,7.423781062243506e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001007323007797,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92144775390625,0.0,0.0,0.0004784219490829,287.4198608398437,294.1499938964844,297.45367431640625,292.083740234375,295.7496032714844,296.6378173828125,283.4278564453125,0.0,0.0,0.0778305754065513,0.0778305754065513,1.0,1.0,-0.0046648583374917,3.631945946835913e-05,0.0046285390853881,-0.0269512310624122,0.0,0.0,0.0,-0.0289323739707469,60.0,216.6302032470703,0.0,-7.090878284543578e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4280827172581834e-35,-1.7281219105870625e-35,-9.400174484474734e-36,-9.795621447869272e-21,-4.859739413124456e-21,-4.935882438641599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,9.77430390776135e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0001029251143336,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,7.601586548844352e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0001029271224979,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,0.0004882535140495,287.4118347167969,294.1499938964844,297.42803955078125,292.0865173339844,295.7754821777344,296.777587890625,283.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415938450023,1.9933015238393643e-08,0.0010415738215669,-0.0271576717495918,0.0,0.0,0.0,-0.0101319961249828,60.0,104.93338775634766,0.0,-7.396351975330617e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0314957995894976e-41,1.2524805674135215e-41,6.754258598045618e-42,-9.74316010245751e-21,-4.870231035971955e-21,-4.8729290664855555e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,9.795714868232608e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0001031544670695,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,7.618912059115246e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,0.0001031540741678,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,0.000489309313707,287.40362548828125,294.1499938964844,297.40185546875,292.0917358398437,295.7906799316406,296.9106140136719,283.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438248282298,1.0989559484642086e-08,0.0010438138851895,-0.0278360247611999,0.0,0.0,0.0,-0.010260553099215,60.0,56.760887145996094,0.0,-7.428753434624016e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.741295714904998e-21,-4.870603428806317e-21,-4.870692286098681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,9.842580038821323e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.0001036481044138,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.655385707039386e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0001036476314766,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.00049164990196,287.3866882324219,294.1499938964844,297.347900390625,292.1089172363281,295.82000732421875,297.0893249511719,283.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633304536342,0.0,0.0,0.0,-0.0105498498305678,60.0,27.71134185791016,0.0,-7.499984633341229e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.741229475832507e-21,-4.8706163535033874e-21,-4.8706131223291204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,9.842580038821323e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.0001036481044138,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.655385707039386e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0001036476314766,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.00049164990196,287.3866882324219,294.1499938964844,297.347900390625,292.1089172363281,295.82000732421875,297.0893249511719,283.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633304536342,0.0,0.0,0.0,-0.0105498498305678,60.0,27.71134185791016,0.0,-7.499984633341229e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.741229475832507e-21,-4.8706163535033874e-21,-4.8706131223291204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,9.896501433104277e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0001042159128701,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689025878906,0.0,0.0,7.697323599131778e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0001042154472088,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0004943434614688,287.3691101074219,294.1499938964844,297.29205322265625,292.1344299316406,295.8478698730469,297.18048095703125,283.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.84267234802246,0.0,-7.58236566866799e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.741231899213211e-21,-4.870615949606605e-21,-4.870615949606605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,9.896501433104277e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0001042159128701,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689025878906,0.0,0.0,7.697323599131778e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0001042154472088,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0004943434614688,287.3691101074219,294.1499938964844,297.29205322265625,292.1344299316406,295.8478698730469,297.18048095703125,283.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.84267234802246,0.0,-7.58236566866799e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.741231899213211e-21,-4.870615949606605e-21,-4.870615949606605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,9.957484144251794e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.0001048580743372,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,7.744754111627117e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.0001048576159519,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.000497389701195,287.3509216308594,294.1499938964844,297.2345275878906,292.16748046875,295.8742980957031,297.2127380371094,283.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.46288681030273,0.0,-7.676079150087389e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615949606605e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,9.957484144251794e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.0001048580743372,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,7.744754111627117e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.0001048576159519,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.000497389701195,287.3509216308594,294.1499938964844,297.2345275878906,292.16748046875,295.8742980957031,297.2127380371094,283.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.46288681030273,0.0,-7.676079150087389e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615949606605e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,0.0001002535354928,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001055727771017,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,7.797541184118018e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001055723114404,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,0.0005007800064049,287.3321533203125,294.1499938964844,297.175537109375,292.2071838378906,295.8993835449219,297.2085266113281,283.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849652980013616e-08,0.0010682746069505,-0.0353209860622882,0.0,0.0,0.0,-0.0116786649450659,60.0,20.74087905883789,0.0,-7.781055444411322e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,0.0001002535354928,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001055727771017,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,7.797541184118018e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001055723114404,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,0.0005007800064049,287.3321533203125,294.1499938964844,297.175537109375,292.2071838378906,295.8993835449219,297.2085266113281,283.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849652980013616e-08,0.0010682746069505,-0.0353209860622882,0.0,0.0,0.0,-0.0116786649450659,60.0,20.74087905883789,0.0,-7.781055444411322e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.0001006179809337,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0001059565474861,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,7.825886859791353e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001059560818248,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,0.000502600451,287.32257080078125,294.1499938964844,297.1455993652344,292.2292785644531,295.91131591796875,297.19488525390625,283.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721712606027,1.4303699558126937e-08,0.0010721569415181,-0.0365085341036319,0.0,0.0,0.0,-0.0119037544354796,60.0,20.48384094238281,0.0,-7.83771980650272e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,0.0001009982515824,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,0.0001063569870893,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,7.855463627493009e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,0.000106356528704,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832397460937,0.0,0.0,0.0005045000580139,287.31280517578125,294.1499938964844,297.1153564453125,292.2527160644531,295.92291259765625,297.1763000488281,283.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762226302176,1.4777477908012317e-08,0.0010762078454717,-0.0377475284039974,0.0,0.0,0.0,-0.0121386246755719,60.0,20.601518630981445,0.0,-7.897065046336138e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,0.0001018009425024,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,0.0001072022569132,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,7.91789498180151e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.893310546875,0.0,0.0,0.0001072017985279,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0005085096927359,287.2929382324219,294.1499938964844,297.05419921875,292.3033142089844,295.945068359375,297.129150390625,283.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777557038632043e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,-0.0126344021409749,60.0,20.30685043334961,0.0,-8.02306843183942e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,0.0001018009425024,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,0.0001072022569132,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,7.91789498180151e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.893310546875,0.0,0.0,0.0001072017985279,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0005085096927359,287.2929382324219,294.1499938964844,297.05419921875,292.3033142089844,295.945068359375,297.129150390625,283.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777557038632043e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,-0.0126344021409749,60.0,20.30685043334961,0.0,-8.02306843183942e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.000102651923953,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,0.000108098371129,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,7.984081457834691e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,0.0001080979200196,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0005127605400048,287.27252197265625,294.1499938964844,296.9922790527344,292.358154296875,295.9658508300781,297.07232666015625,283.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.683781292172171e-08,0.0010938239283859,-0.0431335195899009,0.0,0.0,0.0,-0.0131600126624107,60.0,20.06378555297852,0.0,-8.157741859804447e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.000102651923953,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,0.000108098371129,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,7.984081457834691e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,0.0001080979200196,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0005127605400048,287.27252197265625,294.1499938964844,296.9922790527344,292.358154296875,295.9658508300781,297.07232666015625,283.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.683781292172171e-08,0.0010938239283859,-0.0431335195899009,0.0,0.0,0.0,-0.0131600126624107,60.0,20.06378555297852,0.0,-8.157741859804447e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,0.0001035349996527,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,0.0001090282821678,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,8.05276504252106e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001090278310584,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0005171716911718,287.2515869140625,294.1499938964844,296.9298095703125,292.4164733886719,295.98516845703125,297.0098876953125,283.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938074137191506e-08,0.0011032313341274,-0.0460082739591598,0.0,0.0,0.0,-0.0137054556980729,60.0,19.85206794738769,0.0,-8.298680143070669e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,0.0001035349996527,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,0.0001090282821678,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,8.05276504252106e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001090278310584,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0005171716911718,287.2515869140625,294.1499938964844,296.9298095703125,292.4164733886719,295.98516845703125,297.0098876953125,283.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938074137191506e-08,0.0011032313341274,-0.0460082739591598,0.0,0.0,0.0,-0.0137054556980729,60.0,19.85206794738769,0.0,-8.298680143070669e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,0.0001044293676386,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,0.0001099700966733,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,8.12232683529146e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001099696455639,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,0.0005216393037699,287.23016357421875,294.1499938964844,296.8670959472656,292.4775390625,296.00299072265625,296.9444885253906,283.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127780890092,1.905242186239775e-08,0.0011127589968964,-0.0489186868071556,0.0,0.0,0.0,-0.0142578799277544,60.0,19.67344284057617,0.0,-8.442651022733116e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,0.0001044293676386,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,0.0001099700966733,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,8.12232683529146e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001099696455639,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,0.0005216393037699,287.23016357421875,294.1499938964844,296.8670959472656,292.4775390625,296.00299072265625,296.9444885253906,283.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127780890092,1.905242186239775e-08,0.0011127589968964,-0.0489186868071556,0.0,0.0,0.0,-0.0142578799277544,60.0,19.67344284057617,0.0,-8.442651022733116e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699035644531,0.0,0.0,0.0001048724807333,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0001104367111111,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,8.156790863722563e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0001104362600017,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,0.0005238527664914,287.2192687988281,294.1499938964844,296.8356628417969,292.5088806152344,296.0113220214844,296.9112854003906,284.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174990795552,1.9604526002581224e-08,0.0011174795217812,-0.0503602065145969,0.0,0.0,0.0,-0.0145315797999501,60.0,19.59594917297364,0.0,-8.514439997497902e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,0.0001053084197337,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0001108957731048,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89501953125,0.0,0.0,8.190697553800419e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,0.0001108953292714,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0005260303732939,287.2082824707031,294.1499938964844,296.8042907714844,292.5406188964844,296.0193176269531,296.8779602050781,284.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221439344808,2.014769506786252e-08,0.0011221237946301,-0.0517780929803848,0.0,0.0,0.0,-0.0148008503019809,60.0,19.52505683898925,0.0,-8.585362820667798e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,0.0001061432049027,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0001117748397518,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,8.255624561570585e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,0.0001117743959184,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,0.0005302003701217,287.1859436035156,294.1499938964844,296.7416381835937,292.60504150390625,296.0342102050781,296.8113708496094,284.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.1187815946177583e-08,0.0011310166446492,-0.0544923655688762,0.0,0.0,0.0,-0.0153164779767394,60.0,19.399459838867188,0.0,-8.721994504412579e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,0.0001061432049027,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0001117748397518,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,8.255624561570585e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,0.0001117743959184,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,0.0005302003701217,287.1859436035156,294.1499938964844,296.7416381835937,292.60504150390625,296.0342102050781,296.8113708496094,284.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.1187815946177583e-08,0.0011310166446492,-0.0544923655688762,0.0,0.0,0.0,-0.0153164779767394,60.0,19.399459838867188,0.0,-8.721994504412579e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,0.0001069005884346,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,0.0001125723865698,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,8.314532169606537e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.0001125719500123,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0005339836934581,287.1632385253906,294.1499938964844,296.6794128417969,292.6700744628906,296.0476379394531,296.74530029296875,284.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391071602702,2.2131484200826893e-08,0.001139085041359,-0.05695391446352,0.0,0.0,0.0,-0.015784291550517,60.0,19.292272567749023,0.0,-8.846887311619869e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,0.0001069005884346,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,0.0001125723865698,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,8.314532169606537e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.0001125719500123,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0005339836934581,287.1632385253906,294.1499938964844,296.6794128417969,292.6700744628906,296.0476379394531,296.74530029296875,284.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391071602702,2.2131484200826893e-08,0.001139085041359,-0.05695391446352,0.0,0.0,0.0,-0.015784291550517,60.0,19.292272567749023,0.0,-8.846887311619869e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001075813415809,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0001132892502937,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,8.36747931316495e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,0.0001132888137362,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0005373842432163,287.1401672363281,294.1499938964844,296.6177978515625,292.735107421875,296.0597229003906,296.6801452636719,284.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114635983482,2.297966972264476e-08,0.0011463367845863,-0.0591655299067497,0.0,0.0,0.0,-0.0162047669291496,60.0,19.197599411010746,0.0,-8.95989913374251e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001075813415809,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0001132892502937,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,8.36747931316495e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,0.0001132888137362,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0005373842432163,287.1401672363281,294.1499938964844,296.6177978515625,292.735107421875,296.0597229003906,296.6801452636719,284.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114635983482,2.297966972264476e-08,0.0011463367845863,-0.0591655299067497,0.0,0.0,0.0,-0.0162047669291496,60.0,19.197599411010746,0.0,-8.95989913374251e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0001081616501323,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001139003434218,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,8.412614261033013e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0001138999068643,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0005402831011451,287.1168212890625,294.1499938964844,296.5570373535156,292.79949951171875,296.07037353515625,296.6161804199219,284.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702693141558484e-08,0.0011525192530825,-0.0610501244664192,0.0,0.0,0.0,-0.0165632013231515,60.0,19.11461639404297,0.0,-9.056800820417268e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0001081616501323,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001139003434218,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,8.412614261033013e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0001138999068643,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0005402831011451,287.1168212890625,294.1499938964844,296.5570373535156,292.79949951171875,296.07037353515625,296.6161804199219,284.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702693141558484e-08,0.0011525192530825,-0.0610501244664192,0.0,0.0,0.0,-0.0165632013231515,60.0,19.11461639404297,0.0,-9.056800820417268e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
