time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0001083279566955,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,0.0001140754611697,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,8.425548730883747e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001140750318882,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0005411138990893,287.10504150390625,294.1499938964844,296.5270690917969,292.8312683105469,296.0751647949219,296.5848388671875,284.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543148430064,2.3909862534310378e-08,0.0011542908614501,-0.0615900047123432,0.0,0.0,0.0,-0.016665905714035,60.0,19.07097816467285,0.0,-9.084661911629156e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,0.0001084119503502,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001141639004345,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,8.432081085629761e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,0.000114163471153,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,0.0005415334599092,287.0932312011719,294.1499938964844,296.49737548828125,292.8626708984375,296.07958984375,296.553955078125,284.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552097275853,2.4014449095943743e-08,0.0011551856296136,-0.0618625320494174,0.0,0.0,0.0,-0.0167177561670541,60.0,19.022253036499023,0.0,-9.098742737023713e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001083337483578,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0001140815365943,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,8.425998385064304e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001140811145887,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0005411429447121,287.06951904296875,294.1499938964844,296.4390563964844,292.9239807128906,296.0874938964844,296.4937744140625,284.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543760774657,2.3916829405834505e-08,0.0011543520959094,-0.0616081543266773,0.0,0.0,0.0,-0.0166693665087223,60.0,18.906354904174805,0.0,-9.085599117497625e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001083337483578,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0001140815365943,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,8.425998385064304e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001140811145887,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0005411429447121,287.06951904296875,294.1499938964844,296.4390563964844,292.9239807128906,296.0874938964844,296.4937744140625,284.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543760774657,2.3916829405834505e-08,0.0011543520959094,-0.0616081543266773,0.0,0.0,0.0,-0.0166693665087223,60.0,18.906354904174805,0.0,-9.085599117497625e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.000107975793071,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0001137045765062,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,8.398156933253631e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,0.0001137041690526,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0005393549799919,287.0457763671875,294.1499938964844,296.3822326660156,292.9829406738281,296.09405517578125,296.43585205078125,284.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505609145388,2.3470587251495093e-08,0.0011505373986437,-0.0604451969265937,0.0,0.0,0.0,-0.016448151320219,60.0,18.762245178222656,0.0,-9.025635705484093e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.000107975793071,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0001137045765062,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,8.398156933253631e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,0.0001137041690526,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0005393549799919,287.0457763671875,294.1499938964844,296.3822326660156,292.9829406738281,296.09405517578125,296.43585205078125,284.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505609145388,2.3470587251495093e-08,0.0011505373986437,-0.0604451969265937,0.0,0.0,0.0,-0.016448151320219,60.0,18.762245178222656,0.0,-9.025635705484093e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.000107555577415,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,0.0001132620600401,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,8.365472604054958e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001132616525865,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,0.000537256069947,287.02203369140625,294.1499938964844,296.32720947265625,293.0390014648437,296.09930419921875,296.3800964355469,284.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.60512924194336,0.0,-8.955500874208155e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.000107555577415,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,0.0001132620600401,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,8.365472604054958e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001132616525865,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,0.000537256069947,287.02203369140625,294.1499938964844,296.32720947265625,293.0390014648437,296.09930419921875,296.3800964355469,284.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.60512924194336,0.0,-8.955500874208155e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001070372381946,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.000112716203148,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,8.325156522914767e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001127158102462,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0005346669931896,286.9983825683594,294.1499938964844,296.2742004394531,293.0915832519531,296.1033630371094,296.3264465332031,284.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.453798294067383,0.0,-8.86937030486479e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001070372381946,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.000112716203148,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,8.325156522914767e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001127158102462,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0005346669931896,286.9983825683594,294.1499938964844,296.2742004394531,293.0915832519531,296.1033630371094,296.3264465332031,284.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.453798294067383,0.0,-8.86937030486479e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.000106746716483,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0001124102636822,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,8.302560308948159e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,0.0001124098707805,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0005332158179953,286.986572265625,294.1499938964844,296.24853515625,293.1164245605469,296.1049499511719,296.3005065917969,284.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374615132808,2.193854520271543e-08,0.0011374396272003,-0.0564507097005844,0.0,0.0,0.0,-0.0156886633485555,60.0,18.397125244140625,0.0,-8.821279351423075e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0001064403986674,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0001120876841014,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,8.278734458144754e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001120872911997,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0005316857132129,286.97479248046875,294.1499938964844,296.22344970703125,293.14019775390625,296.10626220703125,296.2751159667969,284.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993906617164,60.0,18.33811378479004,0.0,-8.770714998718179e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.0001057963527273,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0001114094557124,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,8.228641672758386e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,0.0001114090773626,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0005284686922095,286.95135498046875,294.1499938964844,296.1751403808594,293.1843566894531,296.1081237792969,296.2262268066406,284.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273330310359,2.0754011842427644e-08,0.0011273123091086,-0.0533604584634304,0.0,0.0,0.0,-0.0151014477014541,60.0,18.215274810791016,0.0,-8.664877526598502e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.0001057963527273,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0001114094557124,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,8.228641672758386e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,0.0001114090773626,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0005284686922095,286.95135498046875,294.1499938964844,296.1751403808594,293.1843566894531,296.1081237792969,296.2262268066406,284.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273330310359,2.0754011842427644e-08,0.0011273123091086,-0.0533604584634304,0.0,0.0,0.0,-0.0151014477014541,60.0,18.215274810791016,0.0,-8.664877526598502e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0001051329600159,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,0.000110710854642,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,8.177043491741642e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001107104835682,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.000525155046489,286.9281311035156,294.1499938964844,296.1295166015625,293.2235717773437,296.1087951660156,296.18017578125,284.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202628957107,1.9927185235246725e-08,0.0011202429886907,-0.05120250582695,0.0,0.0,0.0,-0.0146915577352046,60.0,18.085458755493164,0.0,-8.556534680792539e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0001051329600159,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,0.000110710854642,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,8.177043491741642e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001107104835682,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.000525155046489,286.9281311035156,294.1499938964844,296.1295166015625,293.2235717773437,296.1087951660156,296.18017578125,284.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202628957107,1.9927185235246725e-08,0.0011202429886907,-0.05120250582695,0.0,0.0,0.0,-0.0146915577352046,60.0,18.085458755493164,0.0,-8.556534680792539e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.000104478051071,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0001100211957236,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,8.126105967676267e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001100208246498,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0005218837759457,286.9050598144531,294.1499938964844,296.0868530273437,293.2573547363281,296.10858154296875,296.1368713378906,284.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132832150906,1.9110951043899162e-08,0.0011132641229778,-0.0490715131163597,0.0,0.0,0.0,-0.0142869185656309,60.0,17.951318740844727,0.0,-8.450246724578393e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.000104478051071,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0001100211957236,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,8.126105967676267e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001100208246498,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0005218837759457,286.9050598144531,294.1499938964844,296.0868530273437,293.2573547363281,296.10858154296875,296.1368713378906,284.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132832150906,1.9110951043899162e-08,0.0011132641229778,-0.0490715131163597,0.0,0.0,0.0,-0.0142869185656309,60.0,17.951318740844727,0.0,-8.450246724578393e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001038476475514,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0001093573300749,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,8.077073289314285e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.000109356973553,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,0.0005187348579056,286.8822021484375,294.1499938964844,296.0473327636719,293.2851867675781,296.10760498046875,296.0960998535156,284.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106564188376,1.8325250650264024e-08,0.0011065457947552,-0.0470196157693862,0.0,0.0,0.0,-0.0138974143192172,60.0,17.814289093017578,0.0,-8.3485616642065e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001038476475514,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0001093573300749,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,8.077073289314285e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.000109356973553,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,0.0005187348579056,286.8822021484375,294.1499938964844,296.0473327636719,293.2851867675781,296.10760498046875,296.0960998535156,284.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106564188376,1.8325250650264024e-08,0.0011065457947552,-0.0470196157693862,0.0,0.0,0.0,-0.0138974143192172,60.0,17.814289093017578,0.0,-8.3485616642065e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0001035481109283,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001090419027605,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,8.053776400629431e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,0.0001090415462385,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0005172386881895,286.8708190917969,294.1499938964844,296.02880859375,293.2967529296875,296.1068420410156,296.0768127441406,284.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951933273252507e-08,0.0011033543851226,-0.04604447260499,0.0,0.0,0.0,-0.0137123484164476,60.0,17.744884490966797,0.0,-8.300462184251955e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.0001032624932122,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0001087411219486,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,8.031561446841806e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,0.0001087407727027,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0005158120184205,286.8595275878906,294.1499938964844,296.0111694335937,293.306640625,296.1058959960937,296.05828857421875,284.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595956691707215e-08,0.0011003107065334,-0.0451145060360431,0.0,0.0,0.0,-0.0135358776897192,60.0,17.675081253051758,0.0,-8.254726679979285e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,0.0001027398102451,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0001081906957551,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,7.990907033672556e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,0.0001081903465092,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0005132012302055,286.8370361328125,294.1499938964844,295.9786682128906,293.3212280273437,296.1036071777344,296.02362060546875,284.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944511571637122e-08,0.0010947404662147,-0.0434123463928699,0.0,0.0,0.0,-0.0132129294797778,60.0,17.53463363647461,0.0,-8.17135585862161e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,0.0001027398102451,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0001081906957551,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,7.990907033672556e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,0.0001081903465092,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0005132012302055,286.8370361328125,294.1499938964844,295.9786682128906,293.3212280273437,296.1036071777344,296.02362060546875,284.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944511571637122e-08,0.0010947404662147,-0.0434123463928699,0.0,0.0,0.0,-0.0132129294797778,60.0,17.53463363647461,0.0,-8.17135585862161e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001022820943035,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,0.0001077086853911,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,7.955306500662118e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0001077083434211,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,0.0005109149497002,286.8147277832031,294.1499938964844,295.95001220703125,293.3283996582031,296.1007995605469,295.99200439453125,284.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898786131292,1.6374032796306892e-08,0.0010898621985688,-0.0419214405119419,0.0,0.0,0.0,-0.012930117547512,60.0,17.39366912841797,0.0,-8.09869433737731e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001022820943035,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,0.0001077086853911,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,7.955306500662118e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0001077083434211,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,0.0005109149497002,286.8147277832031,294.1499938964844,295.95001220703125,293.3283996582031,296.1007995605469,295.99200439453125,284.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898786131292,1.6374032796306892e-08,0.0010898621985688,-0.0419214405119419,0.0,0.0,0.0,-0.012930117547512,60.0,17.39366912841797,0.0,-8.09869433737731e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001018718321574,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0001072766463039,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,7.923396333353594e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0001072763116098,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,0.0005088656907901,286.7926330566406,294.1499938964844,295.9237365722656,293.33184814453125,296.0975341796875,295.9633483886719,284.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.25404930114746,0.0,-8.033840259713544e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001018718321574,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0001072766463039,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,7.923396333353594e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0001072763116098,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,0.0005088656907901,286.7926330566406,294.1499938964844,295.9237365722656,293.33184814453125,296.0975341796875,295.9633483886719,284.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.25404930114746,0.0,-8.033840259713544e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.0001014818844851,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0001068659985321,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,7.89306650403887e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.000106865671114,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.0005069178878329,286.7707214355469,294.1499938964844,295.898193359375,293.3355712890625,296.09381103515625,295.936767578125,284.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376667050759352e-08,0.0010813345434144,-0.0393142402172088,0.0,0.0,0.0,-0.0124356839805841,60.0,17.120014190673828,0.0,-7.972438709202835e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.0001014818844851,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0001068659985321,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,7.89306650403887e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.000106865671114,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.0005069178878329,286.7707214355469,294.1499938964844,295.898193359375,293.3355712890625,296.09381103515625,295.936767578125,284.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376667050759352e-08,0.0010813345434144,-0.0393142402172088,0.0,0.0,0.0,-0.0124356839805841,60.0,17.120014190673828,0.0,-7.972438709202835e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.0001012939537758,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.000106668092485,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,7.878449832787737e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0001066677723429,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0005059791728854,286.7598571777344,294.1499938964844,295.8857116699219,293.3375244140625,296.091796875,295.92401123046875,284.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142436637916035e-08,0.0010793321998789,-0.0387018211185932,0.0,0.0,0.0,-0.0123195685446262,60.0,17.05540657043457,0.0,-7.942931290472188e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0001011113927233,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,0.0001064758471329,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,7.864250073907897e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,0.0001064755269908,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0005050672916695,286.7490539550781,294.1499938964844,295.8733825683594,293.33953857421875,296.0896911621094,295.9114990234375,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914899537643578e-08,0.0010773866670206,-0.0381068661808967,0.0,0.0,0.0,-0.0122067686170339,60.0,16.99248695373535,0.0,-7.914319866131336e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0001007614628178,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001061073417076,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,7.837032899260521e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,0.0001061070215655,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0005033194320276,286.7275695800781,294.1499938964844,295.8492736816406,293.3436584472656,296.085205078125,295.8871459960937,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478749754687216e-08,0.0010736568365246,-0.0369663275778293,0.0,0.0,0.0,-0.0119905499741435,60.0,16.871286392211914,0.0,-7.859619444161582e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0001007614628178,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001061073417076,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,7.837032899260521e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,0.0001061070215655,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0005033194320276,286.7275695800781,294.1499938964844,295.8492736816406,293.3436584472656,296.085205078125,295.8871459960937,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478749754687216e-08,0.0010736568365246,-0.0369663275778293,0.0,0.0,0.0,-0.0119905499741435,60.0,16.871286392211914,0.0,-7.859619444161582e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001004333389573,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,0.0001057618064805,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,7.811511750333011e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001057614936144,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0005016804789192,286.7062683105469,294.1499938964844,295.8258056640625,293.34796142578125,296.0803527832031,295.86358642578125,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.7568359375,0.0,-7.80850157866553e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001004333389573,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,0.0001057618064805,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,7.811511750333011e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001057614936144,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0005016804789192,286.7062683105469,294.1499938964844,295.8258056640625,293.34796142578125,296.0803527832031,295.86358642578125,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.7568359375,0.0,-7.80850157866553e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,0.0001001266864477,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0001054388631018,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,7.787660433677956e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001054385575116,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0005001487443223,286.6851806640625,294.1499938964844,295.8029479980469,293.3523864746094,296.0751953125,295.8406982421875,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687564859310442e-08,0.0010668918257579,-0.03489700704813,0.0,0.0,0.0,-0.0115983271971344,60.0,16.64891815185547,0.0,-7.760876741258471e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,0.0001001266864477,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0001054388631018,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,7.787660433677956e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001054385575116,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0005001487443223,286.6851806640625,294.1499938964844,295.8029479980469,293.3523864746094,296.0751953125,295.8406982421875,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687564859310442e-08,0.0010668918257579,-0.03489700704813,0.0,0.0,0.0,-0.0115983271971344,60.0,16.64891815185547,0.0,-7.760876741258471e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,9.984169446397571e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0001051387516781,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,7.765494228806347e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0001051384460879,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.000498725217767,286.664306640625,294.1499938964844,295.7806701660156,293.3568725585937,296.0697021484375,295.8184509277344,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332352111206092e-08,0.0010638545500114,-0.0339678116142749,0.0,0.0,0.0,-0.0114222336560487,60.0,16.54736328125,0.0,-7.71674706356862e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
