time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,9.984169446397571e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0001051387516781,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,7.765494228806347e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0001051384460879,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.000498725217767,286.664306640625,294.1499938964844,295.7806701660156,293.3568725585937,296.0697021484375,295.8184509277344,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332352111206092e-08,0.0010638545500114,-0.0339678116142749,0.0,0.0,0.0,-0.0114222336560487,60.0,16.54736328125,0.0,-7.71674706356862e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,9.970930113922805e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0001049993297783,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,7.755196565994993e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001049990241881,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,0.0004980639205314,286.65399169921875,294.1499938964844,295.7697448730469,293.3591613769531,296.0668334960937,295.8076171875,284.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167331225361067e-08,0.0010624438291415,-0.0335361063480377,0.0,0.0,0.0,-0.0113404272124171,60.0,16.499515533447266,0.0,-7.696289117120615e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.0,9.95808732113801e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0001048640770022,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,7.74520740378648e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.000104863778688,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0004974224139004,286.6437072753906,294.1499938964844,295.7589416503906,293.3614196777344,296.0638732910156,295.796875,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007252164243256e-08,0.0010610758326947,-0.0331173129379749,0.0,0.0,0.0,-0.0112610729411244,60.0,16.45297622680664,0.0,-7.676469238049324e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.933595720212908e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.0001046061588567,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,7.726157491561025e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,0.0001046058678184,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.000496199063491,286.6232604980469,294.1499938964844,295.7377319335937,293.3659973144531,296.0578308105469,295.7756652832031,284.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701976359608125e-08,0.0010584645206108,-0.0323186144232749,0.0,0.0,0.0,-0.0111097302287817,60.0,16.363122940063477,0.0,-7.638742971494139e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.933595720212908e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.0001046061588567,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,7.726157491561025e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,0.0001046058678184,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.000496199063491,286.6232604980469,294.1499938964844,295.7377319335937,293.3659973144531,296.0578308105469,295.7756652832031,284.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701976359608125e-08,0.0010584645206108,-0.0323186144232749,0.0,0.0,0.0,-0.0111097302287817,60.0,16.363122940063477,0.0,-7.638742971494139e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,9.911380766425282e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,0.0001043722222675,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,7.708879275014624e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001043719385052,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0004950895090587,286.60302734375,294.1499938964844,295.7170104980469,293.3705749511719,296.0514831542969,295.7549743652344,284.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561092058196,1.2425081408196093e-08,0.0010560968657955,-0.0315941125154495,0.0,0.0,0.0,-0.0109724616631865,60.0,16.279186248779297,0.0,-7.604604235211809e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,9.911380766425282e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,0.0001043722222675,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,7.708879275014624e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001043719385052,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0004950895090587,286.60302734375,294.1499938964844,295.7170104980469,293.3705749511719,296.0514831542969,295.7549743652344,284.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561092058196,1.2425081408196093e-08,0.0010560968657955,-0.0315941125154495,0.0,0.0,0.0,-0.0109724616631865,60.0,16.279186248779297,0.0,-7.604604235211809e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.891200897982344e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001041597133735,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,7.693183579249308e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0001041594296111,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0004940815269947,286.5830078125,294.1499938964844,295.6967163085937,293.3750915527344,296.0448913574219,295.7347412109375,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173537733417561e-08,0.0010539459763094,-0.0309359021484851,0.0,0.0,0.0,-0.0108477612957358,60.0,16.20077896118164,0.0,-7.57365796744125e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.891200897982344e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001041597133735,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,7.693183579249308e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0001041594296111,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0004940815269947,286.5830078125,294.1499938964844,295.6967163085937,293.3750915527344,296.0448913574219,295.7347412109375,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173537733417561e-08,0.0010539459763094,-0.0309359021484851,0.0,0.0,0.0,-0.0108477612957358,60.0,16.20077896118164,0.0,-7.57365796744125e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.872872760752216e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0001039666967699,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.678927795495838e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,0.0001039664130075,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0004931660951115,286.563232421875,294.1499938964844,295.6768493652344,293.3795166015625,296.0380554199219,295.71490478515625,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.194506893398284e-08,0.0010519924107939,-0.0303380377590656,0.0,0.0,0.0,-0.0107344994321465,60.0,16.127349853515625,0.0,-7.54560431914797e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.872872760752216e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0001039666967699,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.678927795495838e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,0.0001039664130075,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0004931660951115,286.563232421875,294.1499938964844,295.6768493652344,293.3795166015625,296.0380554199219,295.71490478515625,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.194506893398284e-08,0.0010519924107939,-0.0303380377590656,0.0,0.0,0.0,-0.0107344994321465,60.0,16.127349853515625,0.0,-7.54560431914797e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,9.864583989838138e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0001038794071064,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,7.672481297049671e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,0.00010387913062,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0004927520640194,286.5534362792969,294.1499938964844,295.66705322265625,293.3816833496094,296.0345458984375,295.7051696777344,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841742697527025e-08,0.0010511096334084,-0.0300676394253969,0.0,0.0,0.0,-0.0106832794845104,60.0,16.09292221069336,0.0,-7.532933921083895e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,9.856472752289848e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.000103793987364,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,7.666171586606652e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.0001037937108776,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0004923469386994,286.5436706542969,294.1499938964844,295.6573486328125,293.3838195800781,296.0309753417969,295.6954650878906,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740625360801005e-08,0.0010502455988898,-0.0298030152916908,0.0,0.0,0.0,-0.010633154772222,60.0,16.059123992919922,0.0,-7.520544897943182e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.841276914812624e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001036339599522,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,7.654352521058172e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.0001036336907418,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0004915879108011,286.5242614746094,294.1499938964844,295.63818359375,293.3879699707031,296.02374267578125,295.6762390136719,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551193779268942e-08,0.0010486241662874,-0.0293072573840618,0.0,0.0,0.0,-0.01053923740983,60.0,15.993903160095217,0.0,-7.497362730646273e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.841276914812624e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001036339599522,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,7.654352521058172e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.0001036336907418,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0004915879108011,286.5242614746094,294.1499938964844,295.63818359375,293.3879699707031,296.02374267578125,295.6762390136719,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551193779268942e-08,0.0010486241662874,-0.0293072573840618,0.0,0.0,0.0,-0.01053923740983,60.0,15.993903160095217,0.0,-7.497362730646273e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,9.828374459175392e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001034980741678,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,7.644316792720929e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001034978049574,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0004909434355795,286.5051574707031,294.1499938964844,295.61932373046875,293.3919372558594,296.0162353515625,295.6574401855469,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472601279616,1.1390329568428116e-08,0.0010472488356754,-0.0288862455636262,0.0,0.0,0.0,-0.0104594910517334,60.0,15.934141159057615,0.0,-7.477704855318734e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,9.828374459175392e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001034980741678,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,7.644316792720929e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001034978049574,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0004909434355795,286.5051574707031,294.1499938964844,295.61932373046875,293.3919372558594,296.0162353515625,295.6574401855469,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472601279616,1.1390329568428116e-08,0.0010472488356754,-0.0288862455636262,0.0,0.0,0.0,-0.0104594910517334,60.0,15.934141159057615,0.0,-7.477704855318734e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,9.816319652600214e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0001033711305353,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,7.634940993739292e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,0.0001033708686009,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0004903413937427,286.4861755371094,294.1499938964844,295.6007385253906,293.3956604003906,296.0085754394531,295.6387634277344,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240045338922757e-08,0.0010459636105224,-0.028492908924818,0.0,0.0,0.0,-0.0103849880397319,60.0,15.876643180847168,0.0,-7.45936361568056e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,9.816319652600214e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0001033711305353,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,7.634940993739292e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,0.0001033708686009,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0004903413937427,286.4861755371094,294.1499938964844,295.6007385253906,293.3956604003906,296.0085754394531,295.6387634277344,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240045338922757e-08,0.0010459636105224,-0.028492908924818,0.0,0.0,0.0,-0.0103849880397319,60.0,15.876643180847168,0.0,-7.45936361568056e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.806395246414468e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0001032666114042,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,7.627221202710643e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0001032663494697,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,0.0004898456390947,286.4674987792969,294.1499938964844,295.5823974609375,293.3991394042969,296.00067138671875,295.6204833984375,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116291886992258e-08,0.0010449056280776,-0.0281690023839473,0.0,0.0,0.0,-0.0103236390277743,60.0,15.824077606201172,0.0,-7.444276661772167e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.806395246414468e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0001032666114042,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,7.627221202710643e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0001032663494697,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,0.0004898456390947,286.4674987792969,294.1499938964844,295.5823974609375,293.3991394042969,296.00067138671875,295.6204833984375,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116291886992258e-08,0.0010449056280776,-0.0281690023839473,0.0,0.0,0.0,-0.0103236390277743,60.0,15.824077606201172,0.0,-7.444276661772167e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,9.801683336263524e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,0.0001032169893733,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,7.623556302860379e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001032167347148,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0004896103637292,286.4582214355469,294.1499938964844,295.57330322265625,293.4007873535156,295.9966735839844,295.6113586425781,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945221588015,60.0,15.798466682434082,0.0,-7.437119364794853e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.797373786568642e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0001031716092256,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,7.620204269187525e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001031713472912,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004893951117992,286.448974609375,294.1499938964844,295.5642395019531,293.4023132324219,295.9926147460937,295.602294921875,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003802313780398e-08,0.0010439449688419,-0.0278745684772729,0.0,0.0,0.0,-0.0102678798139095,60.0,15.773703575134276,0.0,-7.430575976741238e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.789448085939512e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0001030881321639,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,7.614039350301027e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001030878847814,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0004889992414973,286.4306335449219,294.1499938964844,295.5462951660156,293.4051818847656,295.98443603515625,295.5842590332031,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.725638389587402,0.0,-7.418547909310291e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.789448085939512e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0001030881321639,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,7.614039350301027e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001030878847814,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0004889992414973,286.4306335449219,294.1499938964844,295.5462951660156,293.4051818847656,295.98443603515625,295.5842590332031,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.725638389587402,0.0,-7.418547909310291e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,9.783256973605604e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0001030229323077,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.609224121551961e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001030226849252,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0004886900424025,286.41259765625,294.1499938964844,295.5284423828125,293.4076843261719,295.9760131835937,295.56646728515625,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.0827737817464822e-08,0.0010424383217468,-0.0274137184023857,0.0,0.0,0.0,-0.0101805906742811,60.0,15.68127155303955,0.0,-7.409158087057224e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,9.783256973605604e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0001030229323077,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.609224121551961e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001030226849252,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0004886900424025,286.41259765625,294.1499938964844,295.5284423828125,293.4076843261719,295.9760131835937,295.56646728515625,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.0827737817464822e-08,0.0010424383217468,-0.0274137184023857,0.0,0.0,0.0,-0.0101805906742811,60.0,15.68127155303955,0.0,-7.409158087057224e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,9.777590457815676e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0001029632549034,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.604816346429288e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001029630075208,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0004884070367552,286.3946533203125,294.1499938964844,295.5107116699219,293.4097595214844,295.96746826171875,295.5487060546875,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418444871902,1.0757052137932988e-08,0.0010418337769806,-0.0272286925464868,0.0,0.0,0.0,-0.0101455487310886,60.0,15.637953758239746,0.0,-7.400567625381883e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,9.777590457815676e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0001029632549034,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.604816346429288e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001029630075208,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0004884070367552,286.3946533203125,294.1499938964844,295.5107116699219,293.4097595214844,295.96746826171875,295.5487060546875,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418444871902,1.0757052137932988e-08,0.0010418337769806,-0.0272286925464868,0.0,0.0,0.0,-0.0101455487310886,60.0,15.637953758239746,0.0,-7.400567625381883e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.773301280802116e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0001029180784826,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,7.601479592267424e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.000102917838376,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.000488192832563,286.3768920898437,294.1499938964844,295.4930419921875,293.4114074707031,295.9588317871094,295.531005859375,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413865093141,1.0703521624577661e-08,0.0010413757991045,-0.0270885713398456,0.0,0.0,0.0,-0.0101190097630023,60.0,15.596632957458496,0.0,-7.394065448806941e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.773301280802116e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0001029180784826,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,7.601479592267424e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.000102917838376,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.000488192832563,286.3768920898437,294.1499938964844,295.4930419921875,293.4114074707031,295.9588317871094,295.531005859375,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413865093141,1.0703521624577661e-08,0.0010413757991045,-0.0270885713398456,0.0,0.0,0.0,-0.0101190097630023,60.0,15.596632957458496,0.0,-7.394065448806941e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.771603799890728e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0001029002014547,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,7.60015900596045e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0001028999540721,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0004881080531049,286.3681030273437,294.1499938964844,295.4842224121094,293.4120483398437,295.95440673828125,295.522216796875,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412053670734,1.0682330575662036e-08,0.0010411947732791,-0.0270330999046564,0.0,0.0,0.0,-0.0101085053756833,60.0,15.576904296875,0.0,-7.391492573560755e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.77011222857982e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0001028844926622,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,7.598999218316749e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0001028842525556,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0004880335764028,286.3593444824219,294.1499938964844,295.47540283203125,293.4125671386719,295.9499816894531,295.5133972167969,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410463437438,1.0663709915093024e-08,0.0010410356335341,-0.0269843563437461,0.0,0.0,0.0,-0.0100992750376462,60.0,15.55762004852295,0.0,-7.389231626575565e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.767707524588332e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001028591650538,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,7.597128569614142e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0001028589249472,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0004879134939983,286.3420104980469,294.1499938964844,295.4577941894531,293.4132385253906,295.9410095214844,295.4958190917969,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407889494672,1.0633666391868246e-08,0.0010407783556729,-0.0269057154655456,0.0,0.0,0.0,-0.0100843794643878,60.0,15.520017623901367,0.0,-7.385585121255644e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.767707524588332e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001028591650538,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,7.597128569614142e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0001028589249472,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0004879134939983,286.3420104980469,294.1499938964844,295.4577941894531,293.4132385253906,295.9410095214844,295.4958190917969,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407889494672,1.0633666391868246e-08,0.0010407783556729,-0.0269057154655456,0.0,0.0,0.0,-0.0100843794643878,60.0,15.520017623901367,0.0,-7.385585121255644e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.766359289642423e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0001028449551085,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.596079376526177e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001028447222779,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0004878462059423,286.3248596191406,294.1499938964844,295.44012451171875,293.4133605957031,295.9318542480469,295.47821044921875,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406447108834,1.0616789225537104e-08,0.0010406340006738,-0.026861535385251,0.0,0.0,0.0,-0.0100760124623775,60.0,15.483859062194824,0.0,-7.383536626548448e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.766359289642423e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0001028449551085,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.596079376526177e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001028447222779,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0004878462059423,286.3248596191406,294.1499938964844,295.44012451171875,293.4133605957031,295.9318542480469,295.47821044921875,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406447108834,1.0616789225537104e-08,0.0010406340006738,-0.026861535385251,0.0,0.0,0.0,-0.0100760124623775,60.0,15.483859062194824,0.0,-7.383536626548448e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.765799768501891e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0001028390615829,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,7.595644274260849e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0001028388287522,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0004878183244727,286.30792236328125,294.1499938964844,295.42236328125,293.41290283203125,295.9225769042969,295.4606018066406,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609745082490464e-08,0.0010405736975371,-0.0268430970609188,0.0,0.0,0.0,-0.0100725200027227,60.0,15.448941230773926,0.0,-7.38268184363733e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.765799768501891e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0001028390615829,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,7.595644274260849e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0001028388287522,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0004878183244727,286.30792236328125,294.1499938964844,295.42236328125,293.41290283203125,295.9225769042969,295.4606018066406,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609745082490464e-08,0.0010405736975371,-0.0268430970609188,0.0,0.0,0.0,-0.0100725200027227,60.0,15.448941230773926,0.0,-7.38268184363733e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
