time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.766081348061562e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0001028420228976,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,7.595863280585036e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.000102841790067,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0004878324398305,286.29119873046875,294.1499938964844,295.4045104980469,293.4118347167969,295.9131164550781,295.44287109375,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406136279925,1.0613176115725764e-08,0.0010406030341982,-0.0268520768731832,0.0,0.0,0.0,-0.0100742205977439,60.0,15.41507339477539,0.0,-7.383098221680484e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.766081348061562e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0001028420228976,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,7.595863280585036e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.000102841790067,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0004878324398305,286.29119873046875,294.1499938964844,295.4045104980469,293.4118347167969,295.9131164550781,295.44287109375,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406136279925,1.0613176115725764e-08,0.0010406030341982,-0.0268520768731832,0.0,0.0,0.0,-0.0100742205977439,60.0,15.41507339477539,0.0,-7.383098221680484e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,9.766493167262524e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,0.0001028463520924,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,7.596182695124298e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0001028461265377,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0004878530162386,286.28289794921875,294.1499938964844,295.3955383300781,293.4110412597656,295.9083557128906,295.4339904785156,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406572837382,1.0618264489892226e-08,0.0010406466899439,-0.0268653966486454,0.0,0.0,0.0,-0.0100767444819211,60.0,15.398472785949709,0.0,-7.38371568331786e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.76711162365973e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,0.0001028528640745,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,7.596663635922596e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0001028526385198,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0004878839536104,286.274658203125,294.1499938964844,295.38653564453125,293.4100952148437,295.9035339355469,295.4250793457031,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407229419797,1.0625937463260016e-08,0.0010407122317701,-0.0268854834139347,0.0,0.0,0.0,-0.0100805480033159,60.0,15.382047653198242,0.0,-7.384647204844441e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.769299504114316e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,0.0001028758997563,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,7.598365482408553e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0001028756742016,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004879932675976,286.2583312988281,294.1499938964844,295.3683776855469,293.4076843261719,295.8937683105469,295.4071350097656,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409553069621,1.0653125492865456e-08,0.0010409445967525,-0.0269566532224416,0.0,0.0,0.0,-0.0100940251722931,60.0,15.349998474121094,0.0,-7.387946965309311e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.769299504114316e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,0.0001028758997563,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,7.598365482408553e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0001028756742016,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004879932675976,286.2583312988281,294.1499938964844,295.3683776855469,293.4076843261719,295.8937683105469,295.4071350097656,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409553069621,1.0653125492865456e-08,0.0010409445967525,-0.0269566532224416,0.0,0.0,0.0,-0.0100940251722931,60.0,15.349998474121094,0.0,-7.387946965309311e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.772254270501436e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0001029070044751,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.600663229823112e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.0001029067861963,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0004881409113295,286.2421875,294.1499938964844,295.3500061035156,293.404541015625,295.88385009765625,295.3890380859375,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412688134238,1.0689862328661093e-08,0.0010412582196295,-0.0270528178662061,0.0,0.0,0.0,-0.010112234391272,60.0,15.318438529968262,0.0,-7.392407042061677e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.772254270501436e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0001029070044751,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.600663229823112e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.0001029067861963,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0004881409113295,286.2421875,294.1499938964844,295.3500061035156,293.404541015625,295.88385009765625,295.3890380859375,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412688134238,1.0689862328661093e-08,0.0010412582196295,-0.0270528178662061,0.0,0.0,0.0,-0.010112234391272,60.0,15.318438529968262,0.0,-7.392407042061677e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.782138658920304e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001030110870487,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.608351006638259e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.00010301086877,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.000488634686917,286.22625732421875,294.1499938964844,295.3316955566406,293.4010009765625,295.873779296875,295.3707275390625,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423217900097,1.0812953199490494e-08,0.0010423109633848,-0.0273750182241201,0.0,0.0,0.0,-0.010173256509006,60.0,15.291834831237791,0.0,-7.40736041393575e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.782138658920304e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001030110870487,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.608351006638259e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.00010301086877,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.000488634686917,286.22625732421875,294.1499938964844,295.3316955566406,293.4010009765625,295.873779296875,295.3707275390625,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423217900097,1.0812953199490494e-08,0.0010423109633848,-0.0273750182241201,0.0,0.0,0.0,-0.010173256509006,60.0,15.291834831237791,0.0,-7.40736041393575e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.807096648728476e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.0001032739019137,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,7.627762533957139e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.000103273690911,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0004898814368061,286.21051025390625,294.1499938964844,295.31378173828125,293.3973999023437,295.8635559082031,295.3521728515625,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449793189764,1.1123855614414424e-08,0.0010449682595208,-0.0281888004392385,0.0,0.0,0.0,-0.0103273782879114,60.0,15.2797212600708,-0.0,-7.445198235700445e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.807096648728476e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.0001032739019137,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,7.627762533957139e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.000103273690911,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0004898814368061,286.21051025390625,294.1499938964844,295.31378173828125,293.3973999023437,295.8635559082031,295.3521728515625,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449793189764,1.1123855614414424e-08,0.0010449682595208,-0.0281888004392385,0.0,0.0,0.0,-0.0103273782879114,60.0,15.2797212600708,-0.0,-7.445198235700445e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,9.825052256928755e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.0001034629822243,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25701904296875,0.0,0.0,7.641728007001802e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001034627712215,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0004907783586531,286.20269775390625,294.1499938964844,295.304931640625,293.39556884765625,295.8583679199219,295.3427734375,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468935361132,1.134754690212958e-08,0.0010468822438269,-0.0287742726504802,0.0,0.0,0.0,-0.0104382783174514,60.0,15.28085994720459,-0.0,-7.472481655668163e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.846565808402374e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0001036895264405,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.65846052672714e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001036893154378,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0004918530466966,286.1949157714844,294.1499938964844,295.2961730957031,293.3937683105469,295.8531494140625,295.3333435058594,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049185404554,1.1615565398415129e-08,0.0010491737630218,-0.0294757280498743,0.0,0.0,0.0,-0.0105711454525589,60.0,15.28654670715332,-0.0,-7.505236965243969e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.900199802359566e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,0.0001042543153744,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,7.700175774516538e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001042541043716,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,0.0004945321707054,286.179443359375,294.1499938964844,295.2789001464844,293.3900756835937,295.8425598144531,295.3143005371094,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105489755515,1.2283773997978642e-08,0.0010548853315412,-0.0312243644148111,0.0,0.0,0.0,-0.0109023936092853,60.0,15.311237335205078,-0.0,-7.587212280668609e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.900199802359566e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,0.0001042543153744,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,7.700175774516538e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001042541043716,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,0.0004945321707054,286.179443359375,294.1499938964844,295.2789001464844,293.3900756835937,295.8425598144531,295.3143005371094,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105489755515,1.2283773997978642e-08,0.0010548853315412,-0.0312243644148111,0.0,0.0,0.0,-0.0109023936092853,60.0,15.311237335205078,-0.0,-7.587212280668609e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.967857477022336e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0001049667771439,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,7.752797682769597e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001049665661412,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0004979118239134,286.16412353515625,294.1499938964844,295.26190185546875,293.3863830566406,295.8317565917969,295.29510498046875,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621058754622,1.312672104347712e-08,0.0010620927205309,-0.0334298685193061,0.0,0.0,0.0,-0.0113202761858701,60.0,15.355610847473145,-0.0,-7.691259185094168e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.967857477022336e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0001049667771439,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,7.752797682769597e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001049665661412,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0004979118239134,286.16412353515625,294.1499938964844,295.26190185546875,293.3863830566406,295.8317565917969,295.29510498046875,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621058754622,1.312672104347712e-08,0.0010620927205309,-0.0334298685193061,0.0,0.0,0.0,-0.0113202761858701,60.0,15.355610847473145,-0.0,-7.691259185094168e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001004775622277,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,0.0001058081470546,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,7.814940909156576e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001058079360518,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0005019029485993,286.1488952636719,294.1499938964844,295.2451477050781,293.3826599121094,295.82080078125,295.2759094238281,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706181637942,1.4122205627131734e-08,0.0010706040775403,-0.0360338576138019,0.0,0.0,0.0,-0.0118137747049331,60.0,15.417963981628418,-0.0,-7.815044966719142e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001004775622277,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,0.0001058081470546,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,7.814940909156576e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001058079360518,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0005019029485993,286.1488952636719,294.1499938964844,295.2451477050781,293.3826599121094,295.82080078125,295.2759094238281,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706181637942,1.4122205627131734e-08,0.0010706040775403,-0.0360338576138019,0.0,0.0,0.0,-0.0118137747049331,60.0,15.417963981628418,-0.0,-7.815044966719142e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001013866567518,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,0.0001067654666258,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,7.88564866525121e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.000106765255623,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0005064440774731,286.1337585449219,294.1499938964844,295.2286376953125,293.37890625,295.8096008300781,295.2568054199219,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803043842315,1.5254896013061625e-08,0.0010802891338244,-0.0389958657324314,0.0,0.0,0.0,-0.0123752960935235,60.0,15.497325897216797,-0.0,-7.957092407195887e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001013866567518,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,0.0001067654666258,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,7.88564866525121e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.000106765255623,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0005064440774731,286.1337585449219,294.1499938964844,295.2286376953125,293.37890625,295.8096008300781,295.2568054199219,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803043842315,1.5254896013061625e-08,0.0010802891338244,-0.0389958657324314,0.0,0.0,0.0,-0.0123752960935235,60.0,15.497325897216797,-0.0,-7.957092407195887e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001018754337565,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,0.0001072801751433,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,7.923664816189557e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,0.0001072799714165,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0005088856560178,286.126220703125,294.1499938964844,295.220458984375,293.37701416015625,295.8039245605469,295.2473449707031,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855126893147,1.5863905744595286e-08,0.001085496856831,-0.0405880324542522,0.0,0.0,0.0,-0.0126772094517946,60.0,15.54265022277832,-0.0,-8.033994447487204e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001023774311761,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001078088025678,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,7.962709059938788e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001078085915651,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0005113932420499,286.11871337890625,294.1499938964844,295.2123107910156,293.3751525878906,295.7982177734375,295.2379455566406,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908615076914,1.6489382304030187e-08,0.001090845093131,-0.0422229208052158,0.0,0.0,0.0,-0.0129872830584645,60.0,15.590574264526367,-0.0,-8.113360649986134e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001034013694152,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,0.0001088870558305,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,8.042348054004833e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001088868448277,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.000516508007422,286.103759765625,294.1499938964844,295.1961669921875,293.3713684082031,295.78662109375,295.21942138671875,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017703218385,1.7765195536867395e-08,0.0011017525102943,-0.045556653290987,0.0,0.0,0.0,-0.0136197498068213,60.0,15.691624641418455,-0.0,-8.27645507683883e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001034013694152,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,0.0001088870558305,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,8.042348054004833e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001088868448277,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.000516508007422,286.103759765625,294.1499938964844,295.1961669921875,293.3713684082031,295.78662109375,295.21942138671875,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017703218385,1.7765195536867395e-08,0.0011017525102943,-0.045556653290987,0.0,0.0,0.0,-0.0136197498068213,60.0,15.691624641418455,-0.0,-8.27645507683883e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,0.0001044132513925,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,0.0001099526125472,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,8.121050632325932e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0001099524088203,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0005215625860728,286.0888977050781,294.1499938964844,295.18017578125,293.3676147460937,295.7748413085937,295.2013244628906,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125524761155,1.9026010988909547e-08,0.0011125333840027,-0.0488497242331504,0.0,0.0,0.0,-0.0142447892576456,60.0,15.79611873626709,-0.0,-8.439224785661281e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,0.0001044132513925,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,0.0001099526125472,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,8.121050632325932e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0001099524088203,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0005215625860728,286.0888977050781,294.1499938964844,295.18017578125,293.3676147460937,295.7748413085937,295.2013244628906,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125524761155,1.9026010988909547e-08,0.0011125333840027,-0.0488497242331504,0.0,0.0,0.0,-0.0142447892576456,60.0,15.79611873626709,-0.0,-8.439224785661281e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.000105343904579,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.0001109326331061,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,8.193434041459113e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001109324293793,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,0.0005262113991193,286.0741882324219,294.1499938964844,295.164306640625,293.36383056640625,295.7628479003906,295.1837158203125,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224680347368,2.018561673367003e-08,0.0011224478948861,-0.0518770739436149,0.0,0.0,0.0,-0.014819648116827,60.0,15.896234512329102,-0.0,-8.590325251134345e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.000105343904579,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.0001109326331061,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,8.193434041459113e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001109324293793,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,0.0005262113991193,286.0741882324219,294.1499938964844,295.164306640625,293.36383056640625,295.7628479003906,295.1837158203125,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224680347368,2.018561673367003e-08,0.0011224478948861,-0.0518770739436149,0.0,0.0,0.0,-0.014819648116827,60.0,15.896234512329102,-0.0,-8.590325251134345e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001061119546648,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,0.0001117414285545,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,8.253171836258844e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001117412248277,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0005300480406731,286.0595703125,294.1499938964844,295.1485595703125,293.3600769042969,295.7507019042969,295.1665344238281,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306517990306,2.114262009911272e-08,0.001130630611442,-0.054374448955059,0.0,0.0,0.0,-0.0152940740808844,60.0,15.98230266571045,-0.0,-8.716034471945022e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001061119546648,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,0.0001117414285545,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,8.253171836258844e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001117412248277,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0005300480406731,286.0595703125,294.1499938964844,295.1485595703125,293.3600769042969,295.7507019042969,295.1665344238281,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306517990306,2.114262009911272e-08,0.001130630611442,-0.054374448955059,0.0,0.0,0.0,-0.0152940740808844,60.0,15.98230266571045,-0.0,-8.716034471945022e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001064184179995,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0001120641391025,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,8.277007145807147e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001120639353757,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0005315788439475,286.0523376464844,294.1499938964844,295.14068603515625,293.35821533203125,295.7445678710937,295.1581115722656,285.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339160846546,2.152446398895336e-08,0.00113389454782,-0.0553706213831901,0.0,0.0,0.0,-0.0154833644628524,60.0,16.017562866210938,-0.0,-8.766447479047201e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001066520853783,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0001123102047131,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,8.295181760331616e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001123100009863,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0005327461403794,286.045166015625,294.1499938964844,295.1328430175781,293.3563232421875,295.7384033203125,295.1498107910156,285.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364058591425,2.1815607098574226e-08,0.0011363840894773,-0.0561300627887249,0.0,0.0,0.0,-0.015627697110176,60.0,16.04485511779785,-0.0,-8.80498234323568e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001069662539521,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,0.0001126410352298,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,8.319616608787328e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.000112640838779,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0005343154771253,286.0309753417969,294.1499938964844,295.1171569824219,293.35260009765625,295.7260131835937,295.1334533691406,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397547787055,2.2207025551779225e-08,0.001139732543379,-0.0571509189903736,0.0,0.0,0.0,-0.0158217474818229,60.0,16.080608367919922,-0.0,-8.856923017219742e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001069662539521,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,0.0001126410352298,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,8.319616608787328e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.000112640838779,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0005343154771253,286.0309753417969,294.1499938964844,295.1171569824219,293.35260009765625,295.7260131835937,295.1334533691406,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397547787055,2.2207025551779225e-08,0.001139732543379,-0.0571509189903736,0.0,0.0,0.0,-0.0158217474818229,60.0,16.080608367919922,-0.0,-8.856923017219742e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0001067468328983,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,0.0001124099726439,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,8.3025501226075e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000112409776193,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.000533219485078,286.0170288085937,294.1499938964844,295.1015014648437,293.3489074707031,295.7135925292969,295.1175537109375,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137419254519,2.1933530547357805e-08,0.0011373973684385,-0.0564376302063465,0.0,0.0,0.0,-0.0156861823052167,60.0,16.066347122192383,-0.0,-8.820614283422402e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0001067468328983,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,0.0001124099726439,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,8.3025501226075e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000112409776193,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.000533219485078,286.0170288085937,294.1499938964844,295.1015014648437,293.3489074707031,295.7135925292969,295.1175537109375,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137419254519,2.1933530547357805e-08,0.0011373973684385,-0.0564376302063465,0.0,0.0,0.0,-0.0156861823052167,60.0,16.066347122192383,-0.0,-8.820614283422402e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001059006972354,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0001115189370466,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,8.23673908598721e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001115187478717,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005289929104037,286.0034484863281,294.1499938964844,295.0858459472656,293.3452453613281,295.701171875,295.1021728515625,285.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284050997346,2.087907269299194e-08,0.001128384261392,-0.0536867901682853,0.0,0.0,0.0,-0.0151634588837623,60.0,15.979825019836426,-0.0,-8.681323748760408e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
