time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001059006972354,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0001115189370466,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,8.23673908598721e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001115187478717,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005289929104037,286.0034484863281,294.1499938964844,295.0858459472656,293.3452453613281,295.701171875,295.1021728515625,285.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284050997346,2.087907269299194e-08,0.001128384261392,-0.0536867901682853,0.0,0.0,0.0,-0.0151634588837623,60.0,15.979825019836426,-0.0,-8.681323748760408e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001053501619026,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804138183594,0.0,0.0,0.0001109391960198,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,8.193920075427741e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.000110939006845,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0005262429476715,285.9960021972656,294.1499938964844,295.0770568847656,293.3432006835937,295.6942443847656,295.0937194824219,285.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225361377,2.0193006378121936e-08,0.0011225159978494,-0.0518963560461998,0.0,0.0,0.0,-0.014823337085545,60.0,15.91103458404541,-0.0,-8.591292299797716e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0001048879421432,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0001104524490074,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,8.157968841260299e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0001104522598325,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,0.0005239340825937,285.990234375,294.1499938964844,295.07012939453125,293.34161376953125,295.6888122558594,295.087158203125,285.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176117695868,1.961700313302117e-08,0.0011175922118127,-0.050392773002386,0.0,0.0,0.0,-0.0145377945154905,60.0,15.84983253479004,-0.0,-8.516065008734588e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001043395677697,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,0.0001098749780794,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,8.115317177725956e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001098747961805,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0005211948882788,285.9837951660156,294.1499938964844,295.062255859375,293.3398132324219,295.6826477050781,295.0797424316406,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117671383544,1.8933645762331253e-08,0.001111748162657,-0.0486085228621959,0.0,0.0,0.0,-0.0141990222036838,60.0,15.774368286132812,-0.0,-8.427245745679104e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0001037710389937,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0001092762831831,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,8.071098272921517e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,0.0001092761012841,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0005183549947105,285.9774475097656,294.1499938964844,295.0543518066406,293.3380126953125,295.676513671875,295.0724182128906,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057092342525,1.822517958771641e-08,0.001105690957047,-0.046758234500885,0.0,0.0,0.0,-0.0138478092849254,60.0,15.69421672821045,-0.0,-8.335654655411417e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001026137688313,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,0.0001080576112144,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,7.981088128872216e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001080574365914,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0005125742172822,285.9649963378906,294.1499938964844,295.0384826660156,293.3344421386719,295.6642761230469,295.057861328125,285.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933795711025,1.6783085143856624e-08,0.0010933628072962,-0.0429904945194721,0.0,0.0,0.0,-0.0131329158321022,60.0,15.526275634765623,-0.0,-8.150762198511077e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001026137688313,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,0.0001080576112144,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,7.981088128872216e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001080574365914,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0005125742172822,285.9649963378906,294.1499938964844,295.0384826660156,293.3344421386719,295.6642761230469,295.057861328125,285.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933795711025,1.6783085143856624e-08,0.0010933628072962,-0.0429904945194721,0.0,0.0,0.0,-0.0131329158321022,60.0,15.526275634765623,-0.0,-8.150762198511077e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001014718800433,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,0.0001068551428033,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,7.892274152254686e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001068549681804,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.000506870332174,285.9529113769531,294.1499938964844,295.0224914550781,293.3309326171875,295.652099609375,295.04351806640625,285.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812111431732,1.5360178906576042e-08,0.0010811957763507,-0.039271131157875,0.0,0.0,0.0,-0.0124275218695402,60.0,15.352999687194824,-0.0,-7.970359661158e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001014718800433,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,0.0001068551428033,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,7.892274152254686e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001068549681804,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.000506870332174,285.9529113769531,294.1499938964844,295.0224914550781,293.3309326171875,295.652099609375,295.04351806640625,285.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812111431732,1.5360178906576042e-08,0.0010811957763507,-0.039271131157875,0.0,0.0,0.0,-0.0124275218695402,60.0,15.352999687194824,-0.0,-7.970359661158e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001003970828605,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001057233166648,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.808677764842287e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001057231493177,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0005015015485696,285.9411926269531,294.1499938964844,295.0063781738281,293.32745361328125,295.6399841308594,295.029296875,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697579709812,1.4020890226618121e-08,0.0010697440011426,-0.0357688628137111,0.0,0.0,0.0,-0.0117635801434516,60.0,15.182318687438965,-0.0,-7.802400858736291e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001003970828605,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001057233166648,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.808677764842287e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001057231493177,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0005015015485696,285.9411926269531,294.1499938964844,295.0063781738281,293.32745361328125,295.6399841308594,295.029296875,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697579709812,1.4020890226618121e-08,0.0010697440011426,-0.0357688628137111,0.0,0.0,0.0,-0.0117635801434516,60.0,15.182318687438965,-0.0,-7.802400858736291e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.9424461950548e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001046990946633,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,7.733029633527622e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001046989273163,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0004966431879438,285.9297790527344,294.1499938964844,294.99005126953125,293.3240661621094,295.6278991699219,295.01513671875,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059393864125,1.280894146304945e-08,0.0010593810584396,-0.0325984731316566,0.0,0.0,0.0,-0.0111627671867609,60.0,15.02022933959961,-0.0,-7.651951250409186e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.9424461950548e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001046990946633,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,7.733029633527622e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001046989273163,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0004966431879438,285.9297790527344,294.1499938964844,294.99005126953125,293.3240661621094,295.6278991699219,295.01513671875,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059393864125,1.280894146304945e-08,0.0010593810584396,-0.0325984731316566,0.0,0.0,0.0,-0.0111627671867609,60.0,15.02022933959961,-0.0,-7.651951250409186e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,9.898733696900308e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,0.0001042387812049,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,7.699031266383827e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001042386138578,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0004944597021676,285.9242248535156,294.1499938964844,294.9818115234375,293.3223571777344,295.6218566894531,295.0080871582031,285.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547372512519,1.2264262494454673e-08,0.0010547250276431,-0.0311733037233352,0.0,0.0,0.0,-0.0108927534893155,60.0,14.94435214996338,-0.0,-7.584811356764477e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.857206896413118e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.0001038014816003,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,7.666731835342944e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001038013142533,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0004923853557556,285.9187316894531,294.1499938964844,294.9735412597656,293.3207092285156,295.6158447265625,295.0010681152344,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503131197765,1.1746815076207897e-08,0.001050301361829,-0.0298192109912633,0.0,0.0,0.0,-0.0106362383812665,60.0,14.870906829833984,-0.0,-7.521302336499502e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.78441530605778e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,0.0001030349376378,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,7.61011615395546e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001030347775667,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0004887492978014,285.907958984375,294.1499938964844,294.956787109375,293.3174133300781,295.6037902832031,294.98687744140625,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425539221614,1.0839785957728054e-08,0.0010425430955365,-0.0274452529847621,0.0,0.0,0.0,-0.0101865725591778,60.0,14.73570728302002,-0.0,-7.410622515635623e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.78441530605778e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,0.0001030349376378,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,7.61011615395546e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001030347775667,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0004887492978014,285.907958984375,294.1499938964844,294.956787109375,293.3174133300781,295.6037902832031,294.98687744140625,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425539221614,1.0839785957728054e-08,0.0010425430955365,-0.0274452529847621,0.0,0.0,0.0,-0.0101865725591778,60.0,14.73570728302002,-0.0,-7.410622515635623e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.723530820338055e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,0.0001023937875288,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,7.562760583823547e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001023936274577,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0004857080639339,285.8974304199219,294.1499938964844,294.9397888183594,293.3141784667969,295.5917053222656,294.97265625,285.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360658634454,1.00811261560807e-08,0.0010360557353124,-0.0254592671990394,0.0,0.0,0.0,-0.009810471907258,60.0,14.615253448486328,-0.0,-7.31867615400006e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.723530820338055e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,0.0001023937875288,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,7.562760583823547e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001023936274577,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0004857080639339,285.8974304199219,294.1499938964844,294.9397888183594,293.3141784667969,295.5917053222656,294.97265625,285.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360658634454,1.00811261560807e-08,0.0010360557353124,-0.0254592671990394,0.0,0.0,0.0,-0.009810471907258,60.0,14.615253448486328,-0.0,-7.31867615400006e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,9.673949534771964e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001018716720864,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,7.524197280872613e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001018715192913,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0004832314152736,285.8871765136719,294.1499938964844,294.9225158691406,293.3110046386719,295.5796203613281,294.958251953125,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307820048183,9.46331546458623e-09,0.0010307725751772,-0.023841768503189,0.0,0.0,0.0,-0.0095041953027248,60.0,14.509653091430664,-0.0,-7.244223354518908e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,9.673949534771964e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001018716720864,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,7.524197280872613e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001018715192913,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0004832314152736,285.8871765136719,294.1499938964844,294.9225158691406,293.3110046386719,295.5796203613281,294.958251953125,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307820048183,9.46331546458623e-09,0.0010307725751772,-0.023841768503189,0.0,0.0,0.0,-0.0095041953027248,60.0,14.509653091430664,-0.0,-7.244223354518908e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.647372644394636e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,0.0001015918023767,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,7.503526285290718e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001015916495816,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004819038731511,285.8807373046875,294.1499938964844,294.9112854003906,293.3090209960937,295.57183837890625,294.94891357421875,285.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279499692842,9.132148370838422e-09,0.0010279407724738,-0.0229746587574481,0.0,0.0,0.0,-0.0093400217592716,60.0,14.44907283782959,-0.0,-7.204470620081338e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,9.634592424845324e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0001014572189887,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,7.493586599593982e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0001014570661936,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0004812655097339,285.8771667480469,294.1499938964844,294.9049072265625,293.30792236328125,295.56744384765625,294.94354248046875,285.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265876771882,8.972894427472511e-09,0.0010265787132084,-0.0225576590746641,0.0,0.0,0.0,-0.0092610707506537,60.0,14.417954444885254,-0.0,-7.185393258168915e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.618576586944982e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,0.0001012885622913,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,7.481129432562739e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0001012884094961,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,0.0004804655036423,285.87225341796875,294.1499938964844,294.89599609375,293.306396484375,295.5613708496094,294.9360656738281,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024882425554,8.773324289279572e-09,0.0010248735779896,-0.0220350734889507,0.0,0.0,0.0,-0.0091621419414877,60.0,14.377259254455566,-0.0,-7.161521153875583e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,9.604522347217426e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0001011405547615,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,7.47019803384319e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001011404092423,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.000479763461044,285.8674011230469,294.1499938964844,294.8869934082031,293.3049011230469,295.55523681640625,294.9284973144531,285.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233845096081,8.598187939412583e-09,0.0010233758948743,-0.0215764585882425,0.0,0.0,0.0,-0.0090753184631466,60.0,14.33935832977295,-0.0,-7.14060561790575e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.582418715581298e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001009077896014,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,7.453006401192397e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001009076440823,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0004786593781318,285.8578186035156,294.1499938964844,294.8686828613281,293.3019714355469,295.5429382324219,294.9129638671875,285.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210269829258,8.322739830646242e-09,0.0010210186010226,-0.0208551380783319,0.0,0.0,0.0,-0.0089387586340308,60.0,14.272167205810549,-0.0,-7.107771438086274e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.582418715581298e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001009077896014,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,7.453006401192397e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001009076440823,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0004786593781318,285.8578186035156,294.1499938964844,294.8686828613281,293.3019714355469,295.5429382324219,294.9129638671875,285.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210269829258,8.322739830646242e-09,0.0010210186010226,-0.0208551380783319,0.0,0.0,0.0,-0.0089387586340308,60.0,14.272167205810549,-0.0,-7.107771438086274e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.5678711659275e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0001007545943139,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.441690831910819e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,0.0001007544487947,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.000477932713693,285.8484802246094,294.1499938964844,294.8500061035156,293.2991027832031,295.5305480957031,294.8968505859375,285.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194762144237,8.141435081654436e-09,0.0010194680653512,-0.0203803349286317,0.0,0.0,0.0,-0.0088488757610321,60.0,14.215696334838867,-0.0,-7.086200071171336e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.5678711659275e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0001007545943139,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.441690831910819e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,0.0001007544487947,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.000477932713693,285.8484802246094,294.1499938964844,294.8500061035156,293.2991027832031,295.5305480957031,294.8968505859375,285.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194762144237,8.141435081654436e-09,0.0010194680653512,-0.0203803349286317,0.0,0.0,0.0,-0.0088488757610321,60.0,14.215696334838867,-0.0,-7.086200071171336e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.560533362673596e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.000100677323644,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,7.435984298354015e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001006771781248,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0004775662382598,285.8393249511719,294.1499938964844,294.8268127441406,293.29351806640625,295.5179748535156,294.8792724609375,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186937870457,8.049973132528976e-09,0.0010186857543885,-0.0201408062130212,0.0,0.0,0.0,-0.0088035333901643,60.0,14.16650390625,-0.0,-7.075330898942411e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.560533362673596e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.000100677323644,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,7.435984298354015e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001006771781248,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0004775662382598,285.8393249511719,294.1499938964844,294.8268127441406,293.29351806640625,295.5179748535156,294.8792724609375,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186937870457,8.049973132528976e-09,0.0010186857543885,-0.0201408062130212,0.0,0.0,0.0,-0.0088035333901643,60.0,14.16650390625,-0.0,-7.075330898942411e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.559236059430988e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001006636521196,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,7.434974395437166e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001006635138764,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0004775014240294,285.83038330078125,294.1499938964844,294.7954406738281,293.2826538085937,295.505126953125,294.8585510253906,285.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185547871515,8.033755882763671e-09,0.0010185467544943,-0.0200983360409736,0.0,0.0,0.0,-0.0087954923510551,60.0,14.119608879089355,-0.0,-7.073404617585767e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.559236059430988e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001006636521196,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,7.434974395437166e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001006635138764,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0004775014240294,285.83038330078125,294.1499938964844,294.7954406738281,293.2826538085937,295.505126953125,294.8585510253906,285.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185547871515,8.033755882763671e-09,0.0010185467544943,-0.0200983360409736,0.0,0.0,0.0,-0.0087954923510551,60.0,14.119608879089355,-0.0,-7.073404617585767e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,9.560275066178292e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0001006745951599,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,7.435782754328102e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0001006744569167,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0004775533743668,285.82598876953125,294.1499938964844,294.7768859863281,293.2753601074219,295.4985046386719,294.84649658203125,285.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186659637838,8.046685984197666e-09,0.0010186579311266,-0.0201321970671415,0.0,0.0,0.0,-0.0088019054383039,60.0,14.09589958190918,-0.0,-7.074940100437743e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,9.561757906340064e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,0.000100690202089,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,7.43693599360995e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0001006900638458,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0004776274436153,285.8216247558594,294.1499938964844,294.7565002441406,293.2668762207031,295.4917907714844,294.83331298828125,285.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188237065449,8.065136114510096e-09,0.0010188156738877,-0.0201805159449577,0.0,0.0,0.0,-0.0088110519573092,60.0,14.071446418762209,-0.0,-7.077132124777563e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.564245556248352e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0001007164028123,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.438870670739561e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001007162645692,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0004777517460752,285.81304931640625,294.1499938964844,294.71063232421875,293.2465209960937,295.4779052734375,294.8026733398437,285.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190878529101,8.096091796971905e-09,0.0010190797038376,-0.0202615857124328,0.0,0.0,0.0,-0.0088263945654034,60.0,14.018092155456545,-0.0,-7.080810604520593e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.564245556248352e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0001007164028123,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.438870670739561e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001007162645692,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0004777517460752,285.81304931640625,294.1499938964844,294.71063232421875,293.2465209960937,295.4779052734375,294.8026733398437,285.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190878529101,8.096091796971905e-09,0.0010190797038376,-0.0202615857124328,0.0,0.0,0.0,-0.0088263945654034,60.0,14.018092155456545,-0.0,-7.080810604520593e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,9.563776984578e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0001007114551612,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.438506145263091e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001007113241939,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0004777283465955,285.8046569824219,294.1499938964844,294.6584777832031,293.22198486328125,295.4633483886719,294.7663879394531,285.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190376779064,8.090202285870873e-09,0.0010190296452492,-0.0202461630105972,0.0,0.0,0.0,-0.0088234767317771,60.0,13.956098556518556,-0.0,-7.08011071992587e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,9.563776984578e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0001007114551612,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.438506145263091e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001007113241939,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0004777283465955,285.8046569824219,294.1499938964844,294.6584777832031,293.22198486328125,295.4633483886719,294.7663879394531,285.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190376779064,8.090202285870873e-09,0.0010190296452492,-0.0202461630105972,0.0,0.0,0.0,-0.0088234767317771,60.0,13.956098556518556,-0.0,-7.08011071992587e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
