time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,9.5566370873712e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001006362726911,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.432952406816185e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001006361344479,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0004773717373609,285.7964782714844,294.1499938964844,294.6006774902344,293.193603515625,295.4479675292969,294.7245483398437,285.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182769037783,8.001205031860081e-09,0.0010182688711211,-0.0200130864977836,0.0,0.0,0.0,-0.0087793581187725,60.0,13.88122844696045,-0.0,-7.069538554560495e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,9.5566370873712e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001006362726911,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.432952406816185e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001006361344479,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0004773717373609,285.7964782714844,294.1499938964844,294.6006774902344,293.193603515625,295.4479675292969,294.7245483398437,285.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182769037783,8.001205031860081e-09,0.0010182688711211,-0.0200130864977836,0.0,0.0,0.0,-0.0087793581187725,60.0,13.88122844696045,-0.0,-7.069538554560495e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.545106149744242e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0001005148369586,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,7.423984061460942e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0001005147059913,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0004767957434523,285.7906799316406,294.1499938964844,294.5558776855469,293.17095947265625,295.4364624023437,294.6914367675781,285.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170503519475,7.857507533515218e-09,0.0010170425521209,-0.0196367483586072,0.0,0.0,0.0,-0.008708132430911,60.0,13.817900657653809,-0.0,-7.052485528902255e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.538955782772972e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,0.0001004500809358,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,7.419200846925378e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001004499499686,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0004764885525219,285.7884826660156,294.1499938964844,294.5378112792969,293.1617126464844,295.4318542480469,294.6781616210937,285.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016394002363,7.780871946749812e-09,0.0010163862025365,-0.0194360427558422,0.0,0.0,0.0,-0.0086701363325119,60.0,13.790531158447266,-0.0,-7.043399108397352e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.525495261186734e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,0.0001003083234536,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,7.408730743918568e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001003081924864,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0004758161667268,285.7845458984375,294.1499938964844,294.50469970703125,293.14459228515625,295.4234619140625,294.65350341796875,285.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149604640901,7.613138564011024e-09,0.0010149528970941,-0.0189967416226863,0.0,0.0,0.0,-0.0085869887843728,60.0,13.738418579101562,-0.0,-7.0235323335055e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,9.50893881963566e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0001001339769572,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,7.395853754132986e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.00010013384599,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0004749891813844,285.7807006835937,294.1499938964844,294.4705505371094,293.1267395019531,295.4148864746094,294.6282043457031,285.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131965391337,7.406836921575177e-09,0.0010131890885531,-0.0184564162045717,0.0,0.0,0.0,-0.0084847174584865,60.0,13.68138313293457,-0.0,-6.999135848673177e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,9.467266499996184e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,9.969514212571084e-05,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,7.363441545749083e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,9.96950111584738e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0004729075590148,285.7731628417969,294.1499938964844,294.3995056152344,293.0889892578125,295.3969116210937,294.5765075683594,285.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087562259286,6.887586057047201e-09,0.0010087493574246,-0.017096372321248,0.0,0.0,0.0,-0.0082273036241531,60.0,13.551214218139648,-0.0,-6.93791832873103e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,9.467266499996184e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,9.969514212571084e-05,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,7.363441545749083e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,9.96950111584738e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0004729075590148,285.7731628417969,294.1499938964844,294.3995056152344,293.0889892578125,295.3969116210937,294.5765075683594,285.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087562259286,6.887586057047201e-09,0.0010087493574246,-0.017096372321248,0.0,0.0,0.0,-0.0082273036241531,60.0,13.551214218139648,-0.0,-6.93791832873103e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,9.40635145525448e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8867492675781,0.0,0.0,9.90536791505292e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,7.316063420148566e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.905354818329216e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0004698648117482,285.7658386230469,294.1499938964844,294.3253173828125,293.04888916015625,295.3780517578125,294.5256042480469,285.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022671194747,6.1286016261874465e-09,0.0010022609494626,-0.0151082398369908,0.0,0.0,0.0,-0.0078510511666536,60.0,13.398759841918944,-0.0,-6.84892071944887e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,9.40635145525448e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8867492675781,0.0,0.0,9.90536791505292e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,7.316063420148566e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.905354818329216e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0004698648117482,285.7658386230469,294.1499938964844,294.3253173828125,293.04888916015625,295.3780517578125,294.5256042480469,285.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022671194747,6.1286016261874465e-09,0.0010022609494626,-0.0151082398369908,0.0,0.0,0.0,-0.0078510511666536,60.0,13.398759841918944,-0.0,-6.84892071944887e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,9.328444139100613e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,9.823326399782673e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,7.255468517541885e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,9.82331475825049e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0004659731930587,285.7587585449219,294.1499938964844,294.24859619140625,293.0067749023437,295.3583374023437,294.4779052734375,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939663577824,5.1579061022266615e-09,0.0009939612355083,-0.0125652849674224,0.0,0.0,0.0,-0.0073698391206562,60.0,13.222532272338867,-0.0,-6.735934476864713e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,9.328444139100613e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,9.823326399782673e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,7.255468517541885e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,9.82331475825049e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0004659731930587,285.7587585449219,294.1499938964844,294.24859619140625,293.0067749023437,295.3583374023437,294.4779052734375,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939663577824,5.1579061022266615e-09,0.0009939612355083,-0.0125652849674224,0.0,0.0,0.0,-0.0073698391206562,60.0,13.222532272338867,-0.0,-6.735934476864713e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.254938777303325e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,9.745921124704182e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,7.198296952992678e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.745909483172e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004623014829121,285.7519226074219,294.1499938964844,294.1700134277344,292.9630432128906,295.3377380371094,294.4357604980469,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861307917162,4.242060924752877e-09,0.0009861264843493,-0.0101658077910542,0.0,0.0,0.0,-0.0069157984107732,60.0,13.03891658782959,-0.0,-6.630194349099838e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.254938777303325e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,9.745921124704182e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,7.198296952992678e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.745909483172e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004623014829121,285.7519226074219,294.1499938964844,294.1700134277344,292.9630432128906,295.3377380371094,294.4357604980469,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861307917162,4.242060924752877e-09,0.0009861264843493,-0.0101658077910542,0.0,0.0,0.0,-0.0069157984107732,60.0,13.03891658782959,-0.0,-6.630194349099838e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.21973041840829e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,9.708845755085348e-05,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,7.170913158915937e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.708833385957404e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0004605427966453,285.74853515625,294.1499938964844,294.13018798828125,292.9407043457031,295.3272399902344,294.4162902832031,285.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823797736316,3.803390047352195e-09,0.000982375931926,-0.009016441181302,0.0,0.0,0.0,-0.0066983327269554,60.0,12.946523666381836,-0.0,-6.579842448672937e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,9.18714576982893e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677978515625,0.0,0.0,9.6745316113811e-05,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,7.145568815758452e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.674519969848916e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0004589151067193,285.7452087402344,294.1499938964844,294.09014892578125,292.9180908203125,295.3165588378906,294.3967590332031,285.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789064060896,3.3973959201460957e-09,0.0009789030300453,-0.0079526621848344,0.0,0.0,0.0,-0.0064970576204359,60.0,12.854480743408203,-0.0,-6.533412744147428e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.129912359640002e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,9.61426121648401e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,7.101053779479116e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,9.614249574951828e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0004560562083497,285.7387084960937,294.1499938964844,294.0096435546875,292.8722839355469,295.29461669921875,294.3619689941406,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728074655868,2.684298339161728e-09,0.0009728047880344,-0.0060841511003673,0.0,0.0,0.0,-0.0061435420066118,60.0,12.676337242126465,-0.0,-6.452259526668058e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.129912359640002e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,9.61426121648401e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,7.101053779479116e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,9.614249574951828e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0004560562083497,285.7387084960937,294.1499938964844,294.0096435546875,292.8722839355469,295.29461669921875,294.3619689941406,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728074655868,2.684298339161728e-09,0.0009728047880344,-0.0060841511003673,0.0,0.0,0.0,-0.0061435420066118,60.0,12.676337242126465,-0.0,-6.452259526668058e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.08409638213925e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,9.56601506914012e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,7.065419049467891e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,9.56600342760794e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0004537676577456,285.7323913574219,294.1499938964844,293.9291687011719,292.8260498046875,295.2717590332031,294.3333435058594,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679251234047,2.11345851930389e-09,0.0009679229697212,-0.0045883483253419,0.0,0.0,0.0,-0.0058605493977665,60.0,12.509249687194824,-0.0,-6.387661244389164e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.08409638213925e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,9.56601506914012e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,7.065419049467891e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,9.56600342760794e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0004537676577456,285.7323913574219,294.1499938964844,293.9291687011719,292.8260498046875,295.2717590332031,294.3333435058594,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679251234047,2.11345851930389e-09,0.0009679229697212,-0.0045883483253419,0.0,0.0,0.0,-0.0058605493977665,60.0,12.509249687194824,-0.0,-6.387661244389164e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,9.050347580341622e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,9.530475654173642e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,7.039170304778963e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,9.53046401264146e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.000452081876574,285.72625732421875,294.1499938964844,293.84930419921875,292.7797546386719,295.2479858398437,294.3105163574219,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643284720368,1.6929587731695502e-09,0.0009643267840147,-0.0034864700865,0.0,0.0,0.0,-0.0056520868092775,60.0,12.355353355407717,-0.0,-6.340282965311418e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,9.050347580341622e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,9.530475654173642e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,7.039170304778963e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,9.53046401264146e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.000452081876574,285.72625732421875,294.1499938964844,293.84930419921875,292.7797546386719,295.2479858398437,294.3105163574219,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643284720368,1.6929587731695502e-09,0.0009643267840147,-0.0034864700865,0.0,0.0,0.0,-0.0056520868092775,60.0,12.355353355407717,-0.0,-6.340282965311418e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,9.031351510202512e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,9.510471136309206e-05,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,7.024395017651841e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,9.510460222372784e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0004511329752858,285.72149658203125,294.1499938964844,293.7862854003906,292.74298095703125,295.2283020019531,294.2958679199219,285.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623040095902,1.4562637762338682e-09,0.0009623025543987,-0.0028662285767495,0.0,0.0,0.0,-0.0055347452871501,60.0,12.242380142211914,-0.0,-6.313692324511068e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,9.027386840898544e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,9.506296191830188e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,7.02131146681495e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.506285277893768e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0004509349528234,285.7203369140625,294.1499938964844,293.7707214355469,292.7338256835937,295.22332763671875,294.29254150390625,285.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961881421972,1.4068648468423815e-09,0.0009618800249882,-0.0027367817237973,0.0,0.0,0.0,-0.0055102556943893,60.0,12.215150833129885,-0.0,-6.308149380629402e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,9.018973651109265e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,9.497436985839158e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,7.014768198132515e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.497426071902736e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0004505147226154,285.7174377441406,294.1499938964844,293.7320861816406,292.71112060546875,295.21063232421875,294.2850646972656,285.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960984674748,1.3020347022774104e-09,0.0009609833941794,-0.0024620809126645,0.0,0.0,0.0,-0.0054582860320806,60.0,12.149858474731444,-0.0,-6.296395582694458e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,9.012065129354596e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.490161755820736e-05,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,7.00939490343444e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.490150841884316e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0004501696384977,285.7145690917969,294.1499938964844,293.6940002441406,292.68865966796875,295.1977233886719,294.27838134765625,285.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602484060451,1.2159484530371856e-09,0.0009602472418919,-0.0022364966571331,0.0,0.0,0.0,-0.0054156091064214,60.0,12.087170600891112,-0.0,-6.286752096684722e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,9.014746319735424e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,9.49298482737504e-05,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,7.011479465290904e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.492973913438618e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0004503035743255,285.7109375,294.1499938964844,293.61981201171875,292.6446838378906,295.1744384765625,294.2658386230469,285.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006150977569632,9.033333525643171e-10,0.0006150968838483,-0.0017597795231267,0.0,0.0,0.0,-0.0035391559358686,60.0,10.870195388793944,-0.0,-6.29048955147482e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,9.014746319735424e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,9.49298482737504e-05,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,7.011479465290904e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.492973913438618e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0004503035743255,285.7109375,294.1499938964844,293.61981201171875,292.6446838378906,295.1744384765625,294.2658386230469,285.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006150977569632,9.033333525643171e-10,0.0006150968838483,-0.0017597795231267,0.0,0.0,0.0,-0.0035391559358686,60.0,10.870195388793944,-0.0,-6.29048955147482e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,4.294509926694445e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,4.52233653049916e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,3.340179318911396e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,4.5223314373288304e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0002145188773283,285.707763671875,294.1499938964844,293.5487670898437,292.6023254394531,295.1489562988281,294.2557373046875,285.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007237123209051,8.38877078912503e-10,0.0007237114477902,-0.0014817094197496,0.0,0.0,0.0,-0.0040358216501772,60.0,10.10829734802246,-0.0,-1.4275931548013432e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,4.294509926694445e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,4.52233653049916e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,3.340179318911396e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,4.5223314373288304e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0002145188773283,285.707763671875,294.1499938964844,293.5487670898437,292.6023254394531,295.1489562988281,294.2557373046875,285.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007237123209051,8.38877078912503e-10,0.0007237114477902,-0.0014817094197496,0.0,0.0,0.0,-0.0040358216501772,60.0,10.10829734802246,-0.0,-1.4275931548013432e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,9.004803723655641e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,9.482513996772468e-05,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.003745849942788e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,9.482503082836048e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0004498069465626,285.7320251464844,294.1499938964844,293.48150634765625,292.5619506835937,295.0999450683594,294.18072509765625,285.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000407064508181,5.721158546911909e-10,0.0004070639261044,-0.0010970380390062,0.0,0.0,0.0,-0.0023435212206095,60.0,7.798638343811035,-0.0,-6.276616204559107e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,9.004803723655641e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,9.482513996772468e-05,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.003745849942788e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,9.482503082836048e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0004498069465626,285.7320251464844,294.1499938964844,293.48150634765625,292.5619506835937,295.0999450683594,294.18072509765625,285.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000407064508181,5.721158546911909e-10,0.0004070639261044,-0.0010970380390062,0.0,0.0,0.0,-0.0023435212206095,60.0,7.798638343811035,-0.0,-6.276616204559107e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,3.123174610664137e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,3.288860898464918e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,2.4291393856401555e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,3.288857260486111e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001560084783704,285.72711181640625,294.1499938964844,293.41864013671875,292.5240478515625,295.06805419921875,294.1693115234375,285.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003339358372613,4.1738199008101157e-10,0.0003339354298077,-0.0007633688510395,0.0,0.0,0.0,-0.0018807906890287,60.0,6.302102088928223,-0.0,-7.550394087729728e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,3.123174610664137e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,3.288860898464918e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,2.4291393856401555e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,3.288857260486111e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001560084783704,285.72711181640625,294.1499938964844,293.41864013671875,292.5240478515625,295.06805419921875,294.1693115234375,285.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003339358372613,4.1738199008101157e-10,0.0003339354298077,-0.0007633688510395,0.0,0.0,0.0,-0.0018807906890287,60.0,6.302102088928223,-0.0,-7.550394087729728e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,9.010940993903203e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.488977229921149e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,7.008519605733454e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,9.488966315984726e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0004501134972088,285.7319030761719,294.1499938964844,293.3890686035156,292.5061340332031,295.0011901855469,294.1258239746094,285.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,7.642926357220858e-05,1.6366105692888766e-10,-7.64294236432761e-05,-0.0005066972225904,0.0,0.0,0.0,0.000271659111604,60.0,6.145750522613525,-0.0,-6.285174691811335e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,1.9912145944545045e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,2.096849857480265e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,1.5487246855627745e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,2.096847492794041e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.946493082679808e-05,285.73834228515625,294.1499938964844,293.3608093261719,292.4889831542969,294.9730529785156,294.12158203125,285.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002083644212689,2.615591632171288e-10,0.0002083641593344,-0.0004792793188244,0.0,0.0,0.0,-0.0011742388596758,60.0,5.848489761352539,-0.0,-3.069115628306916e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,1.1338736840116326e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,1.1940263902943116e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,8.819029972073622e-06,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,1.1940250260522587e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,5.663912816089578e-05,285.739501953125,294.1499938964844,293.30865478515625,292.4572448730469,294.9692687988281,294.12274169921875,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208186222356,1.5111314977112042e-10,0.0001208184694405,-0.0002764606615528,0.0,0.0,0.0,-0.0006805364973843,60.0,3.819471597671509,-0.0,-9.951909296646022e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,1.1338736840116326e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,1.1940263902943116e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,8.819029972073622e-06,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,1.1940250260522587e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,5.663912816089578e-05,285.739501953125,294.1499938964844,293.30865478515625,292.4572448730469,294.9692687988281,294.12274169921875,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208186222356,1.5111314977112042e-10,0.0001208184694405,-0.0002764606615528,0.0,0.0,0.0,-0.0006805364973843,60.0,3.819471597671509,-0.0,-9.951909296646022e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,5.76838965571369e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,6.074406428524526e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,4.4865314521302935e-06,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,6.074399607314263e-06,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,2.88141945929965e-05,285.7406616210937,294.1499938964844,293.2628173828125,292.42919921875,294.9678955078125,294.12335205078125,285.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.146426312625408e-05,7.687610964479674e-11,6.146419036667794e-05,-0.0001406444062013,0.0,0.0,0.0,-0.0003462104650679,60.0,2.683152198791504,-0.0,-2.5756463628567856e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
