time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,5.76838965571369e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,6.074406428524526e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,4.4865314521302935e-06,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,6.074399607314263e-06,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,2.88141945929965e-05,285.7406616210937,294.1499938964844,293.2628173828125,292.42919921875,294.9678955078125,294.12335205078125,285.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.146426312625408e-05,7.687610964479674e-11,6.146419036667794e-05,-0.0001406444062013,0.0,0.0,0.0,-0.0003462104650679,60.0,2.683152198791504,-0.0,-2.5756463628567856e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.506647206246271e-06,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,2.6396264729555696e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,1.949617399077397e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,2.639623517097789e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,1.252117635885952e-05,285.7409362792969,294.1499938964844,293.223876953125,292.40533447265625,294.9675598144531,294.12353515625,285.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6709398298407905e-05,3.340660734152401e-11,2.670936373760924e-05,-6.111714174039662e-05,0.0,0.0,0.0,-0.0001504462998127,60.0,2.0053627490997314,-0.0,-4.86366329155441e-11,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.506647206246271e-06,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,2.6396264729555696e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,1.949617399077397e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,2.639623517097789e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,1.252117635885952e-05,285.7409362792969,294.1499938964844,293.223876953125,292.40533447265625,294.9675598144531,294.12353515625,285.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6709398298407905e-05,3.340660734152401e-11,2.670936373760924e-05,-6.111714174039662e-05,0.0,0.0,0.0,-0.0001504462998127,60.0,2.0053627490997314,-0.0,-4.86366329155441e-11,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,1.00113481948938e-06,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,1.0542456720941118e-06,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,7.786615583427192e-07,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,1.0542445352257346e-06,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,5.000857527193148e-06,285.7409973144531,294.1499938964844,293.1958312988281,292.3880615234375,294.967529296875,294.1235656738281,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.066775257640984e-05,1.3342577043218284e-11,1.0667738933989312e-05,-2.4410079277004115e-05,0.0,0.0,0.0,-6.008833588566631e-05,60.0,1.6256709098815918,-0.0,-7.75822288356931e-12,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,8.590794209339947e-07,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.046541435964172e-07,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,6.681738682345895e-07,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,9.046531204148778e-07,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,4.291263849154348e-06,285.7409973144531,294.1499938964844,293.1925048828125,292.3860168457031,294.967529296875,294.1235656738281,285.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.153967766906136e-06,1.1449252136641608e-11,9.153955943475012e-06,-2.0946277800248936e-05,0.0,0.0,0.0,-5.1561641157604754e-05,60.0,1.582821011543274,-0.0,-5.712730202084293e-12,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,4.373260082957131e-07,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,4.605264223300765e-07,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,3.401429466975969e-07,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,4.605259107393067e-07,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,2.184526010751142e-06,285.7409973144531,294.1499938964844,293.1798400878906,292.3782043457031,294.967529296875,294.1235656738281,285.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.659996193367988e-06,5.82845187044323e-12,4.659990281652426e-06,-1.0663061402738094e-05,0.0,0.0,0.0,-2.6248409994877875e-05,60.0,1.4390878677368164,-0.0,-1.4804292774311945e-12,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,1.8446105798375362e-07,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,1.9424682307089824e-07,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.43469918612027e-07,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,1.9424660990807762e-07,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,9.214177794092392e-07,285.7409973144531,294.1499938964844,293.1693115234375,292.3717041015625,294.967529296875,294.1235656738281,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9654953575809486e-06,2.458320222734068e-12,1.9654928564705187e-06,-4.497508143685991e-06,0.0,0.0,0.0,-1.1071068001911044e-05,60.0,1.3247568607330322,-0.0,-2.6338219799582083e-13,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,7.920210265410788e-09,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,8.340382606775165e-09,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,6.160172372204897e-09,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,8.340373724990968e-09,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,3.95629484728488e-08,285.7409973144531,294.1499938964844,293.1549377441406,292.3628234863281,294.967529296875,294.1235656738281,285.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.434300724502466e-08,1.054903980466336e-13,8.434290066361427e-08,-1.9302726173009432e-07,0.0,0.0,0.0,-4.750763764604926e-07,60.0,1.1588753461837769,-0.0,-4.855685191562241e-16,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,7.920210265410788e-09,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,8.340382606775165e-09,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,6.160172372204897e-09,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,8.340373724990968e-09,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,3.95629484728488e-08,285.7409973144531,294.1499938964844,293.1549377441406,292.3628234863281,294.967529296875,294.1235656738281,285.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.434300724502466e-08,1.054903980466336e-13,8.434290066361427e-08,-1.9302726173009432e-07,0.0,0.0,0.0,-4.750763764604926e-07,60.0,1.1588753461837769,-0.0,-4.855685191562241e-16,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-1.605174992924674e-09,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-1.690330431181053e-09,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.248471215298252e-09,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-1.6903285438019111e-09,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-8.018152364286381e-09,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,1.6972016680938395e-08,-2.127359500039317e-14,-1.6971995364656323e-08,3.892259314852709e-08,0.0,0.0,0.0,9.562063496559858e-08,60.0,1.0463711023330688,-0.0,-1.9944437953758e-17,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-1.605174992924674e-09,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-1.690330431181053e-09,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.248471215298252e-09,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-1.6903285438019111e-09,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-8.018152364286381e-09,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,1.6972016680938395e-08,-2.127359500039317e-14,-1.6971995364656323e-08,3.892259314852709e-08,0.0,0.0,0.0,9.562063496559858e-08,60.0,1.0463711023330688,-0.0,-1.9944437953758e-17,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,1.9828029496071764e-10,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.0879918627425558e-10,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.542182354041799e-10,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.087989503518628e-10,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,9.90447501791891e-10,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1453676612992467e-09,2.662094110146389e-15,2.1453649967639876e-09,-4.887389160046496e-09,0.0,0.0,0.0,-1.2078089639544489e-08,60.0,0.9581596851348876,-0.0,-3.043239866588982e-19,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,1.9828029496071764e-10,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.0879918627425558e-10,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.542182354041799e-10,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.087989503518628e-10,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,9.90447501791891e-10,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1453676612992467e-09,2.662094110146389e-15,2.1453649967639876e-09,-4.887389160046496e-09,0.0,0.0,0.0,-1.2078089639544489e-08,60.0,0.9581596851348876,-0.0,-3.043239866588982e-19,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-1.4071505245738523e-11,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-1.481800619707041e-11,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.094451959615661e-11,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-1.4817990584559126e-11,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-7.028982257351045e-11,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4760390132373402e-10,-1.9812365334074102e-16,-1.4760369315691688e-10,3.3920516395724576e-10,0.0,0.0,0.0,8.294591680169106e-10,60.0,0.8834417462348938,-0.0,-1.5327034749561054e-21,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-1.4071505245738523e-11,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-1.481800619707041e-11,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.094451959615661e-11,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-1.4817990584559126e-11,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-7.028982257351045e-11,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4760390132373402e-10,-1.9812365334074102e-16,-1.4760369315691688e-10,3.3920516395724576e-10,0.0,0.0,0.0,8.294591680169106e-10,60.0,0.8834417462348938,-0.0,-1.5327034749561054e-21,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.372756493177144e-12,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.6577845707062036e-12,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-4.178816580963085e-12,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.657778065493169e-12,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.683793291768932e-11,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,5.926469037742521e-11,-8.604832348866576e-17,-5.926460711069835e-11,1.3289615241607322e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,0.8504006862640381,-0.0,-2.234453688966054e-22,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.5584554006613525e-12,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.6941829843474263e-12,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899125749955893e-12,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180165421778e-12,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-11,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,2.2644176464470256e-11,-4.262794553964243e-17,-2.2644134831106832e-11,5.536365116354247e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.8192288279533386,-0.0,-5.066788592095969e-23,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.9010426913212974e-12,-1.578436301913283e-17,-1.901026861969579e-12,5.534515120503292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7602842450141907,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.9010426913212974e-12,-1.578436301913283e-17,-1.901026861969579e-12,5.534515120503292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7602842450141907,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.7075714468955994,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.7075714468955994,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.660129189491272,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.660129189491272,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.6188994646072388,-0.0,-2.6875921977687582e-34,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.6171817183494568,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.5976590514183044,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464896848702318e-17,3.4099799806758258e-12,-3.1394463851502907e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5789768695831299,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.5431669354438782,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.5431669354438782,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.5103342533111572,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.5103342533111572,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4801138341426849,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4801138341426849,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4521994590759277,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4521994590759277,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621564590252e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4392729699611664,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4268070757389068,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4027183353900909,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.4027183353900909,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.3802952468395233,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
