time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621647308313e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.3802952468395233,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.108330948235615e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3593749403953552,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.108330948235615e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3593749403953552,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.2506218127444357e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.3398196101188659,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.2506218127444357e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.3398196101188659,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.2506218127444357e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.3285818994045257,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.988062472429446e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.3197409510612488,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.10833127910786e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3028513491153717,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.10833127910786e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3028513491153717,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.10833127910786e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2867738306522369,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.10833127910786e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2867738306522369,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.271669328212738,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.271669328212738,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.544634405068362e-13,-1.3124633242640025e-17,7.544765593531233e-13,1.1975344760967177e-12,0.0,0.0,0.0,0.0,60.0,0.2574602365493774,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.544634405068362e-13,-1.3124633242640025e-17,7.544765593531233e-13,1.1975344760967177e-12,0.0,0.0,0.0,0.0,60.0,0.2574602365493774,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.9674987792969,294.1235656738281,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.1083314445439825e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2505834102630615,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506221436166805e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.2438946515321731,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846488350951549e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.231291115283966,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846488350951549e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.231291115283966,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506222263347418e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.2194039076566696,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506222263347418e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.2194039076566696,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506222263347418e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.2081829160451889,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506222263347418e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.2081829160451889,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846489178132165e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1975774317979812,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846489178132165e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1975774317979812,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464901811785992e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1914609670639038,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1863772720098495,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887807148151749e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.1770652830600738,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887807148151749e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.1770652830600738,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1682325899600982,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1682325899600982,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1597603410482406,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1597603410482406,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1517573446035385,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1517573446035385,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1477595418691635,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1438673585653305,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1367409527301788,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1367409527301788,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506221436166805e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1299858540296554,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,293.1499938964844,292.3597717285156,294.967529296875,294.1235656738281,285.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506221436166805e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.1299858540296554,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
