time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.1927185058594,291.85430908203125,294.9674987792969,294.1235656738281,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0117547465488314,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.1927185058594,291.85430908203125,294.9674987792969,294.1235656738281,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0117547465488314,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,292.15234375,291.8324584960937,294.9674987792969,294.1235656738281,285.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,2.0123570778490807e-12,-1.4547539406186392e-17,-2.0123425495399694e-12,2.171561975378156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0113740768283605,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.1122741699219,291.81072998046875,294.9674987792969,294.1235656738281,285.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0110058840364217,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0332946777344,291.767822265625,294.9674987792969,294.1235656738281,285.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.010303433984518,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0332946777344,291.767822265625,294.9674987792969,294.1235656738281,285.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.010303433984518,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.9564514160156,291.7259521484375,294.9674987792969,294.1235656738281,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0096461540088057,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.9564514160156,291.7259521484375,294.9674987792969,294.1235656738281,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0096461540088057,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.88238525390625,291.6854858398437,294.9674987792969,294.1235656738281,285.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,2.0123570778490807e-12,-1.4547539406186392e-17,-2.0123425495399694e-12,2.171561975378156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0090408464893698,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.88238525390625,291.6854858398437,294.9674987792969,294.1235656738281,285.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,2.0123570778490807e-12,-1.4547539406186392e-17,-2.0123425495399694e-12,2.171561975378156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0090408464893698,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.8117980957031,291.6468505859375,294.9674987792969,294.1235656738281,285.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0084626264870166,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.8117980957031,291.6468505859375,294.9674987792969,294.1235656738281,285.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0084626264870166,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7779846191406,291.6282958984375,294.9674987792969,294.1235656738281,285.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0081867696717381,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.74530029296875,291.6103820800781,294.9674987792969,294.1235656738281,285.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0079201590269804,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.6835632324219,291.5765075683594,294.9674987792969,294.1235656738281,285.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0074124941602349,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.6835632324219,291.5765075683594,294.9674987792969,294.1235656738281,285.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0074124941602349,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.62725830078125,291.5456237792969,294.9674987792969,294.1235656738281,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069594951346516,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.62725830078125,291.5456237792969,294.9674987792969,294.1235656738281,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069594951346516,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,5.11691112658336e-13,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,5.38836607711507e-13,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,3.979825366831613e-13,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,5.388360114003121e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,2.555993611208507e-12,285.7409973144531,294.1499938964844,291.5770263671875,291.5180969238281,294.967529296875,294.1235656738281,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0680143795331896e-12,-1.3929127599713173e-17,-2.068000284904948e-12,4.900852401852618e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0065638553351163,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,5.11691112658336e-13,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,5.38836607711507e-13,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,3.979825366831613e-13,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,5.388360114003121e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,2.555993611208507e-12,285.7409973144531,294.1499938964844,291.5770263671875,291.5180969238281,294.967529296875,294.1235656738281,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0680143795331896e-12,-1.3929127599713173e-17,-2.068000284904948e-12,4.900852401852618e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0065638553351163,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.53350830078125,291.4944152832031,294.9674987792969,294.1235656738281,285.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887807148151749e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.006203340832144,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.53350830078125,291.4944152832031,294.9674987792969,294.1235656738281,285.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887807148151749e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.006203340832144,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.5144958496094,291.4841003417969,294.9674987792969,294.1235656738281,285.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846487523770937e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060329628176987,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4974060058594,291.4748840332031,294.9674987792969,294.1235656738281,285.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846487523770937e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058386428281664,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4693603515625,291.4599609375,294.9674987792969,294.1235656738281,285.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0054742721840739,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4693603515625,291.4599609375,294.9674987792969,294.1235656738281,285.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0054742721840739,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.45001220703125,291.45001220703125,294.9674987792969,294.1235656738281,285.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846487523770937e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051396191120147,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.45001220703125,291.45001220703125,294.9674987792969,294.1235656738281,285.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846487523770937e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051396191120147,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4359130859375,291.4359130859375,294.9674987792969,294.1235656738281,285.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0048680328764021,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4359130859375,291.4359130859375,294.9674987792969,294.1235656738281,285.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0048680328764021,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.4231872558594,291.4231872558594,294.9674987792969,294.1235656738281,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887806320971136e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.0045874426141381,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.4231872558594,291.4231872558594,294.9674987792969,294.1235656738281,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887806320971136e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.0045874426141381,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4173278808594,291.4173278808594,294.9674987792969,294.1235656738281,285.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846486696590324e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044756783172488,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.4117736816406,291.4117736816406,294.9674987792969,294.1235656738281,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887807148151749e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.0043404856696724,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.40167236328125,291.40167236328125,294.9674987792969,294.1235656738281,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0040788459591567,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.40167236328125,291.40167236328125,294.9674987792969,294.1235656738281,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0040788459591567,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.39276123046875,291.39276123046875,294.9674987792969,294.1235656738281,285.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0038384220097213,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.39276123046875,291.39276123046875,294.9674987792969,294.1235656738281,285.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506220608986193e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0038384220097213,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.38507080078125,291.38507080078125,294.9674987792969,294.1235656738281,285.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036135003902018,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.38507080078125,291.38507080078125,294.9674987792969,294.1235656738281,285.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464900157424768e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036135003902018,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
