time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895240,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.42535400390625,291.42535400390625,294.9674987792969,294.1235656738281,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621978180558e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0011024102568626,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.4293212890625,291.4293212890625,294.9674987792969,294.1235656738281,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.544633862967276e-13,-1.3124632415459412e-17,7.544765593531233e-13,1.1975344760967177e-12,0.0,0.0,0.0,0.0,60.0,0.0012155703734606,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.433349609375,291.433349609375,294.9674987792969,294.1235656738281,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0069708260707557,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.44158935546875,291.44158935546875,294.9674987792969,294.1235656738281,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0433814227581024,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.44158935546875,291.44158935546875,294.9674987792969,294.1235656738281,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0433814227581024,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.45001220703125,291.45001220703125,294.9674987792969,294.1235656738281,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887805493790525e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.0973129272460937,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.45001220703125,291.45001220703125,294.9674987792969,294.1235656738281,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887805493790525e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.0973129272460937,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4595031738281,291.45330810546875,294.9674987792969,294.1235656738281,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846485869409713e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0258039887994527,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4595031738281,291.45330810546875,294.9674987792969,294.1235656738281,285.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846485869409713e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0258039887994527,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4709777832031,291.4576110839844,294.9674987792969,294.1235656738281,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0157313905656337,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4709777832031,291.4576110839844,294.9674987792969,294.1235656738281,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250621895462497e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0157313905656337,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.4773864746094,291.4601135253906,294.9674987792969,294.1235656738281,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.544633862967276e-13,-1.3124633242640025e-17,7.544765593531233e-13,1.1975344760967177e-12,0.0,0.0,0.0,0.0,60.0,0.0137787861749529,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.4842224121094,291.4628601074219,294.9674987792969,294.1235656738281,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.544633862967276e-13,-1.3124635724181862e-17,7.544765593531233e-13,1.1975344760967177e-12,0.0,0.0,0.0,0.0,60.0,0.0118643455207347,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4991760253906,291.468994140625,294.9674987792969,294.1235656738281,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0079239504411816,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.4991760253906,291.468994140625,294.9674987792969,294.1235656738281,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0079239504411816,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.51568603515625,291.4759521484375,294.9674987792969,294.1235656738281,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846490005312774e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049643078818917,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.51568603515625,291.4759521484375,294.9674987792969,294.1235656738281,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846490005312774e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049643078818917,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.5335998535156,291.4836730957031,294.9674987792969,294.1235656738281,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887809629693586e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.0030876651871949,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.5335998535156,291.4836730957031,294.9674987792969,294.1235656738281,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887809629693586e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,0.0030876651871949,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.55279541015625,291.4920349121094,294.9674987792969,294.1235656738281,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0019356637494638,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.55279541015625,291.4920349121094,294.9674987792969,294.1235656738281,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0019356637494638,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.5628356933594,291.4964599609375,294.9674987792969,294.1235656738281,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,2.0123570778490807e-12,-1.4547542714908842e-17,-2.0123425495399694e-12,2.171561975378156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015861387364566,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.5731506347656,291.50103759765625,294.9674987792969,294.1235656738281,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,2.0123570778490807e-12,-1.4547542714908842e-17,-2.0123425495399694e-12,2.171561975378156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012935186969116,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.59454345703125,291.5105895996094,294.9674987792969,294.1235656738281,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0008395996992476,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.59454345703125,291.5105895996094,294.9674987792969,294.1235656738281,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0008395996992476,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.6168212890625,291.5205993652344,294.9674987792969,294.1235656738281,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0005479907267726,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.6168212890625,291.5205993652344,294.9674987792969,294.1235656738281,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223090528029e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0005479907267726,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.6398620605469,291.5310363769531,294.9674987792969,294.1235656738281,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.544633862967276e-13,-1.3124636551362476e-17,7.544765593531233e-13,1.1975344760967177e-12,0.0,0.0,0.0,0.0,60.0,0.0003653940511867,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.6398620605469,291.5310363769531,294.9674987792969,294.1235656738281,285.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.544633862967276e-13,-1.3124636551362476e-17,7.544765593531233e-13,1.1975344760967177e-12,0.0,0.0,0.0,0.0,60.0,0.0003653940511867,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.66357421875,291.5418395996094,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223917708645e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0002477944362908,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.66357421875,291.5418395996094,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223917708645e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0002477944362908,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.67559814453125,291.5473327636719,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506223917708645e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0002159770810976,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.687744140625,291.55291748046875,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0001896404137369,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7123107910156,291.564208984375,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0001342275936622,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7123107910156,291.564208984375,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,0.0001342275936622,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7371520996094,291.5756225585937,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,9.799156396184117e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7371520996094,291.5756225585937,294.9674987792969,294.1235656738281,285.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,9.799156396184117e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.7620544433594,291.587158203125,294.9674987792969,294.1235656738281,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464905120508445e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.403113704640418e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.7620544433594,291.587158203125,294.9674987792969,294.1235656738281,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464905120508445e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.403113704640418e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7869873046875,291.5987243652344,294.9674987792969,294.1235656738281,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,5.718467946280725e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7869873046875,291.5987243652344,294.9674987792969,294.1235656738281,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,5.718467946280725e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
