time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897700,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.79937744140625,291.6044921875,294.9674987792969,294.1235656738281,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846492486854612e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.785545727121644e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.8117370605469,291.6102600097656,294.9674987792969,294.1235656738281,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,5.136577965458855e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.83624267578125,291.6216735839844,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.4694993296870962e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.83624267578125,291.6216735839844,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.4694993296870962e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.8603210449219,291.6329345703125,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464905120508445e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3895672964281404e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-2.55845556329168e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-2.694183038557535e-13,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-1.9899126834158065e-13,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-2.694180057001561e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.8603210449219,291.6329345703125,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.40996957233497e-12,-1.0464905120508445e-17,3.4099799806758258e-12,-3.1394461683098562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3895672964281404e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.88385009765625,291.6439819335937,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.044301188812824e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.88385009765625,291.6439819335937,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.044301188812824e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.90673828125,291.6547241210937,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,8.769840860622935e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.90673828125,291.6547241210937,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,8.769840860622935e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.9178771972656,291.6600036621094,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0123570778490807e-12,-1.4547546023631293e-17,-2.0123425495399694e-12,2.171561975378156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4516306691803038e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,-5.11691112658336e-13,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,-5.38836607711507e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,-3.979825366831613e-13,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,-5.388360114003121e-13,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,-2.555993611208507e-12,285.7409973144531,294.1499938964844,291.9288024902344,291.6651611328125,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.465626657178645e-12,-1.10833194085235e-17,3.465637716040804e-12,-1.4579695957472882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4247554392786697e-05,-0.0,-2.0267154052839512e-24,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.949951171875,291.6751708984375,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.6974770915112458e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.949951171875,291.6751708984375,294.9674987792969,294.1235656738281,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.6974770915112458e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.97003173828125,291.6847229003906,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.294651701755356e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.97003173828125,291.6847229003906,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.294651701755356e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.9889221191406,291.6937255859375,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.005138983600773e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.9889221191406,291.6937255859375,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.005138983600773e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0065002441406,291.7021789550781,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,7.99222198111238e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0065002441406,291.7021789550781,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506224744889257e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,7.99222198111238e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,292.0147705078125,291.7061462402344,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887812111235425e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,1.3569951988756657e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.02264404296875,291.7099609375,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846493314035224e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.552035948610865e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,292.03717041015625,291.7170715332031,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887812938416036e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,3.097227818216197e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,292.03717041015625,291.7170715332031,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887812938416036e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,3.097227818216197e-05,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.04998779296875,291.723388671875,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,2.360064172535204e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.04998779296875,291.723388671875,294.9674987792969,294.1235656738281,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,2.360064172535204e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.05322265625,291.7225036621094,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,9.857788427325431e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.05322265625,291.7225036621094,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,9.857788427325431e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0399475097656,291.7087097167969,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,5.132617843628395e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0399475097656,291.7087097167969,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,5.132617843628395e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0275573730469,291.6972961425781,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,9.334980859421194e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,292.0115051269531,291.6830444335937,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.2117480764572974e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.9691772460937,291.6465759277344,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,5.94721768720774e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.9691772460937,291.6465759277344,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,5.94721768720774e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.9143371582031,291.6003112792969,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,3.691669462568825e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.9143371582031,291.6003112792969,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.2506225572069868e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,3.691669462568825e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.8482971191406,291.5452880859375,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250622639925048e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,2.654593572515296e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.8482971191406,291.5452880859375,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250622639925048e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,2.654593572515296e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7723693847656,291.48260498046875,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846493314035224e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.20574725062761e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,291.7723693847656,291.48260498046875,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846493314035224e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.20574725062761e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.55845556329168e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,2.694183038557535e-13,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,1.9899126834158065e-13,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,2.694180057001561e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,1.2779968056042534e-12,285.7409973144531,294.1499938964844,291.7311096191406,291.4486694335937,294.9674987792969,294.1235656738281,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.431489997689448e-13,-1.1887812938416036e-17,6.431609259928417e-13,-2.1654188858688528e-12,0.0,0.0,0.0,0.0,60.0,1.7200799220518093e-06,-0.0,-5.066788513209878e-25,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
