time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902620,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,290.2870788574219,290.2870788574219,294.9674987792969,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250622639925048e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.893051012302749e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,290.2870788574219,290.2870788574219,294.9674987792969,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.98806193032836e-13,-1.250622639925048e-17,6.988187155679282e-13,-4.839422048860675e-13,0.0,0.0,0.0,0.0,60.0,1.893051012302749e-05,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,290.3500061035156,290.3500061035156,294.9674987792969,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846493314035224e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.126208740577567e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.0,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0,285.7409973144531,294.1499938964844,290.3500061035156,290.3500061035156,294.9674987792969,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.354312270650861e-12,-9.846493314035224e-18,3.354322245310848e-12,-4.820922740872424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.126208740577567e-06,-0.0,-0.0,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,2.2950112921193977e-08,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,2.4167629675275748e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,1.7850114275574924e-08,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.4167603029923164e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,1.1464014448847593e-07,285.74090576171875,294.1499938964844,290.4269714355469,290.416015625,294.967529296875,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.445296729547408e-07,3.058669582802626e-13,2.445293603159371e-07,-5.595497327703924e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,2.858686275430955e-05,-0.0,-4.077056295787593e-15,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,2.2950112921193977e-08,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,2.4167629675275748e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,1.7850114275574924e-08,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.4167603029923164e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,1.1464014448847593e-07,285.74090576171875,294.1499938964844,290.4269714355469,290.416015625,294.967529296875,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.445296729547408e-07,3.058669582802626e-13,2.445293603159371e-07,-5.595497327703924e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,2.858686275430955e-05,-0.0,-4.077056295787593e-15,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,1.571892056517754e-07,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,1.655281778312201e-07,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,1.2225844159274857e-07,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,1.655279930901088e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,7.851897407817887e-07,285.7409362792969,294.1499938964844,290.51025390625,290.48712158203125,294.967529296875,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6751447446949896e-06,2.095109242344906e-12,1.6751426983319109e-06,-3.832960828731302e-06,0.0,0.0,0.0,-9.435549145564435e-06,60.0,0.003570226021111,-0.0,-1.9125925344344602e-13,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,1.571892056517754e-07,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,1.655281778312201e-07,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,1.2225844159274857e-07,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,1.655279930901088e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,7.851897407817887e-07,285.7409362792969,294.1499938964844,290.51025390625,290.48712158203125,294.967529296875,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6751447446949896e-06,2.095109242344906e-12,1.6751426983319109e-06,-3.832960828731302e-06,0.0,0.0,0.0,-9.435549145564435e-06,60.0,0.003570226021111,-0.0,-1.9125925344344602e-13,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,3.933653260901338e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,4.142336251788948e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,3.059512607705983e-07,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,4.142331420098344e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,1.9649341993499547e-06,285.7409362792969,294.1499938964844,290.5541381835937,290.52447509765625,294.967529296875,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.193554559606128e-06,5.2445638977494094e-12,4.193549557385268e-06,-9.594440598448273e-06,0.0,0.0,0.0,-2.3620770662091672e-05,60.0,0.0096482308581471,-0.0,-1.1977584722655532e-12,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,6.456681944655429e-07,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,6.799212997066206e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,5.021871061217098e-07,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,6.799205038987566e-07,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,3.2252344226435525e-06,285.7409362792969,294.1499938964844,290.5994567871094,290.5629272460937,294.967529296875,294.1235656738281,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.882905836391728e-06,8.607969372020907e-12,6.8828971961920615e-06,-1.5747657016618177e-05,0.0,0.0,0.0,-3.876893606502563e-05,60.0,0.0161254871636629,-0.0,-3.226976845460694e-12,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,2.0565216800605413e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,2.165621481253765e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,1.5995192370610312e-06,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,2.165619207517011e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,1.027271446218947e-05,285.7411804199219,294.1499938964844,290.69415283203125,290.64306640625,294.9671325683594,294.12353515625,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.191214480262716e-05,2.7406705377375208e-11,2.19121175177861e-05,-5.01405811519362e-05,0.0,0.0,0.0,-0.0001234249066328,60.0,0.0556392185389995,-0.0,-3.2737361432833006e-11,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,2.0565216800605413e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,2.165621481253765e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,1.5995192370610312e-06,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,2.165619207517011e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,1.027271446218947e-05,285.7411804199219,294.1499938964844,290.69415283203125,290.64306640625,294.9671325683594,294.12353515625,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.191214480262716e-05,2.7406705377375208e-11,2.19121175177861e-05,-5.01405811519362e-05,0.0,0.0,0.0,-0.0001234249066328,60.0,0.0556392185389995,-0.0,-3.2737361432833006e-11,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,4.81747520097997e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,5.073045485914918e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,3.746930815395899e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,5.073040028946707e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,2.406419844191987e-05,285.7422790527344,294.1499938964844,290.7939453125,290.72711181640625,294.96539306640625,294.1233215332031,285.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.133022204972804e-05,6.420140807872343e-11,5.133016020408832e-05,-0.0001174564968096,0.0,0.0,0.0,-0.0002891285694204,60.0,0.2351499497890472,-0.0,-1.796453819036259e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,4.81747520097997e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,5.073045485914918e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,3.746930815395899e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,5.073040028946707e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,2.406419844191987e-05,285.7422790527344,294.1499938964844,290.7939453125,290.72711181640625,294.96539306640625,294.1233215332031,285.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.133022204972804e-05,6.420140807872343e-11,5.133016020408832e-05,-0.0001174564968096,0.0,0.0,0.0,-0.0002891285694204,60.0,0.2351499497890472,-0.0,-1.796453819036259e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,8.71972952154465e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,9.182316716760395e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,6.78202195558697e-06,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,9.182306712318676e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,4.355669807409868e-05,285.7444763183594,294.1499938964844,290.8984375,290.8146667480469,294.96148681640625,294.1224060058594,285.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2909082013648e-05,1.1620621825914056e-10,9.290896559832618e-05,-0.0002125992032233,0.0,0.0,0.0,-0.0005233305273577,60.0,0.489669531583786,-0.0,-5.885496534574486e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,8.71972952154465e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,9.182316716760395e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,6.78202195558697e-06,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,9.182306712318676e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,4.355669807409868e-05,285.7444763183594,294.1499938964844,290.8984375,290.8146667480469,294.96148681640625,294.1224060058594,285.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2909082013648e-05,1.1620621825914056e-10,9.290896559832618e-05,-0.0002125992032233,0.0,0.0,0.0,-0.0005233305273577,60.0,0.489669531583786,-0.0,-5.885496534574486e-10,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,1.4562359865522012e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,1.533490103611257e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,1.1326295862090774e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,1.5334884665207937e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,7.274173549376428e-05,285.7484436035156,294.1499938964844,291.0072326660156,290.90533447265625,294.9527282714844,294.11822509765625,285.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551625027786,1.9406984352876567e-10,0.0001551623136037,-0.0003550506371539,0.0,0.0,0.0,-0.0008739865152165,60.0,0.9575844407081604,-0.0,-1.6414987147328475e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,1.4562359865522012e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,1.533490103611257e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,1.1326295862090774e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,1.5334884665207937e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,7.274173549376428e-05,285.7484436035156,294.1499938964844,291.0072326660156,290.90533447265625,294.9527282714844,294.11822509765625,285.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551625027786,1.9406984352876567e-10,0.0001551623136037,-0.0003550506371539,0.0,0.0,0.0,-0.0008739865152165,60.0,0.9575844407081604,-0.0,-1.6414987147328475e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,1.765875640558079e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,1.859556323324796e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,1.373460781906033e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,1.859554322436452e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,8.820882067084312e-05,285.75054931640625,294.1499938964844,291.0630798339844,290.95172119140625,294.9476623535156,294.1155090332031,285.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000188154677744,2.353348904637897e-10,0.0001881544449133,-0.0004305450420361,0.0,0.0,0.0,-0.0010598222725093,60.0,1.1958260536193848,-0.0,-2.4137776222232787e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,2.1629815819324e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,2.277729254274164e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,1.682321453699842e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,2.2777267076889984e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.0001080450165318,285.75299072265625,294.1499938964844,291.119873046875,290.9987487792969,294.9420471191406,294.1125793457031,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304705121787,2.882605265597249e-10,0.0002304702211404,-0.0005273716524243,0.0,0.0,0.0,-0.001298175076954,60.0,1.4655954837799072,-0.0,-3.621451805102538e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,3.1542760552838445e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,3.321612166473642e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,2.4533293981221505e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,3.321608528494835e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0001575620408402,285.7582702636719,294.1499938964844,291.2359619140625,291.0944519042969,294.925537109375,294.0986328125,285.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181752690579,4.0242195686879256e-10,0.0003181748616043,-0.0007397992885671,0.0,0.0,0.0,-0.0017949303146451,60.0,2.102954864501953,-0.0,-7.701518534020124e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,3.1542760552838445e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,3.321612166473642e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,2.4533293981221505e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,3.321608528494835e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0001575620408402,285.7582702636719,294.1499938964844,291.2359619140625,291.0944519042969,294.925537109375,294.0986328125,285.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181752690579,4.0242195686879256e-10,0.0003181748616043,-0.0007397992885671,0.0,0.0,0.0,-0.0017949303146451,60.0,2.102954864501953,-0.0,-7.701518534020124e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,3.933569314540364e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,4.142247416893952e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,3.059447044506669e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,4.1422426875215024e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001964892144314,285.7603759765625,294.1499938964844,291.3551330566406,291.1921081542969,294.9017944335937,294.0771484375,285.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244738374836,5.295787142145514e-10,0.0004244733136147,-0.0009677978814579,0.0,0.0,0.0,-0.0023901276290416,60.0,2.928701400756836,-0.0,-1.1977068226087796e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,3.933569314540364e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,4.142247416893952e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,3.059447044506669e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,4.1422426875215024e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001964892144314,285.7603759765625,294.1499938964844,291.3551330566406,291.1921081542969,294.9017944335937,294.0771484375,285.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244738374836,5.295787142145514e-10,0.0004244733136147,-0.0009677978814579,0.0,0.0,0.0,-0.0023901276290416,60.0,2.928701400756836,-0.0,-1.1977068226087796e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,9.0108260337729e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,9.48885572142899e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.0084301114548e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.48884553508833e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0004501078219618,285.8057556152344,294.1499938964844,291.4769287109375,291.2912902832031,294.8285522460937,294.00860595703125,285.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003149309195578,5.541883618676025e-10,0.000314930366585,-0.001142039662227,0.0,0.0,0.0,-0.00187229947187,60.0,3.741925001144409,-0.0,-6.285010556439374e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,9.0108260337729e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,9.48885572142899e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.0084301114548e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.48884553508833e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0004501078219618,285.8057556152344,294.1499938964844,291.4769287109375,291.2912902832031,294.8285522460937,294.00860595703125,285.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003149309195578,5.541883618676025e-10,0.000314930366585,-0.001142039662227,0.0,0.0,0.0,-0.00187229947187,60.0,3.741925001144409,-0.0,-6.285010556439374e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,3.5458342608762905e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,3.733942867256701e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,2.757874972303398e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,3.733938865480013e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001771211391314,285.8269958496094,294.1499938964844,291.6009521484375,291.3916015625,294.7749328613281,293.97662353515625,285.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008200915181078,9.155344260491916e-10,0.0008200906449928,-0.0015868631890043,0.0,0.0,0.0,-0.0045517915859818,60.0,5.55887508392334,-0.0,-9.732255001893009e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,3.5458342608762905e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,3.733942867256701e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,2.757874972303398e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,3.733938865480013e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001771211391314,285.8269958496094,294.1499938964844,291.6009521484375,291.3916015625,294.7749328613281,293.97662353515625,285.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008200915181078,9.155344260491916e-10,0.0008200906449928,-0.0015868631890043,0.0,0.0,0.0,-0.0045517915859818,60.0,5.55887508392334,-0.0,-9.732255001893009e-09,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,9.028306521940976e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,9.507263166597112e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,7.022025965852663e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.507252980256452e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.000450981024187,285.8614807128906,294.1499938964844,291.6636962890625,291.4420471191406,294.70166015625,293.90533447265625,285.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002257828891742,6.807762131799673e-10,0.0002257822052342,-0.0015639885095879,0.0,0.0,0.0,-0.0014815155882388,60.0,6.193722724914551,-0.0,-6.309414857241792e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,9.007056360132992e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,9.484885958954692e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,7.005497900536284e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.484875772614032e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0004499195201788,285.8438415527344,294.1499938964844,291.726806640625,291.4926452636719,294.6678771972656,293.8853759765625,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009462104062549,1.139866645516463e-09,0.0009462092421017,-0.0020505154971033,0.0,0.0,0.0,-0.0053105987608432,60.0,7.259215354919434,-0.0,-6.279748276938335e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.029085049405694e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.50808243942447e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.022631325526163e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,9.50807225308381e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004510199069045,285.8614196777344,294.1499938964844,291.8540954589844,291.5940246582031,294.6251525878906,293.8265075683594,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009018143755383,1.367460811252385e-09,0.0009018130367621,-0.00269325543195,0.0,0.0,0.0,-0.0051904832944273,60.0,7.537301063537598,-0.0,-6.310498434913825e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.029085049405694e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.50808243942447e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.022631325526163e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,9.50807225308381e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004510199069045,285.8614196777344,294.1499938964844,291.8540954589844,291.5940246582031,294.6251525878906,293.8265075683594,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009018143755383,1.367460811252385e-09,0.0009018130367621,-0.00269325543195,0.0,0.0,0.0,-0.0051904832944273,60.0,7.537301063537598,-0.0,-6.310498434913825e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.058840078068896e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,9.53941562329419e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.045773963909596e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,9.53940543695353e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0004525062395259,285.8446960449219,294.1499938964844,291.9823913574219,291.69537353515625,294.5780639648437,293.7506408691406,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008690877002663,1.702188279217864e-09,0.0008690860122442,-0.0036059734411537,0.0,0.0,0.0,-0.0051775299943983,60.0,8.398674011230469,-0.0,-6.352156134425968e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.058840078068896e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,9.53941562329419e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.045773963909596e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,9.53940543695353e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0004525062395259,285.8446960449219,294.1499938964844,291.9823913574219,291.69537353515625,294.5780639648437,293.7506408691406,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008690877002663,1.702188279217864e-09,0.0008690860122442,-0.0036059734411537,0.0,0.0,0.0,-0.0051775299943983,60.0,8.398674011230469,-0.0,-6.352156134425968e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.105510980589317e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,9.588562534190714e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.082073716446757e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.588552347850056e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0004548375727608,285.8607482910156,294.1499938964844,292.1112670898437,291.7962646484375,294.5394592285156,293.6518249511719,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000614017015323,2.023153200525485e-09,0.0006140149780549,-0.0047048390842974,0.0,0.0,0.0,-0.0040407283231616,60.0,7.5015387535095215,-0.0,-6.417773334987943e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.105510980589317e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,9.588562534190714e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.082073716446757e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.588552347850056e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0004548375727608,285.8607482910156,294.1499938964844,292.1112670898437,291.7962646484375,294.5394592285156,293.6518249511719,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000614017015323,2.023153200525485e-09,0.0006140149780549,-0.0047048390842974,0.0,0.0,0.0,-0.0040407283231616,60.0,7.5015387535095215,-0.0,-6.417773334987943e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.125672659138218e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.60979305091314e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,7.097754860296845e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,9.609783592168242e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004558447108138,285.8603210449219,294.1499938964844,292.2403564453125,291.8963623046875,294.4987487792969,293.53271484375,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168948598206,2.8279927288821227e-09,0.0011689458042383,-0.0062657743692398,0.0,0.0,0.0,-0.0071945311501622,60.0,7.85164737701416,-0.0,-6.44622275558504e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.125672659138218e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.60979305091314e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,7.097754860296845e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,9.609783592168242e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004558447108138,285.8603210449219,294.1499938964844,292.2403564453125,291.8963623046875,294.4987487792969,293.53271484375,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168948598206,2.8279927288821227e-09,0.0011689458042383,-0.0062657743692398,0.0,0.0,0.0,-0.0071945311501622,60.0,7.85164737701416,-0.0,-6.44622275558504e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.156322630587964e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,9.642069198889658e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,7.121593807823956e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.642059012548998e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0004573757469188,285.8578796386719,294.1499938964844,292.3048400878906,291.9459533691406,294.4952392578125,293.4476928710937,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978592201136,3.015904193048868e-09,0.0009785891743376,-0.0069501101970672,0.0,0.0,0.0,-0.0063227559439837,60.0,8.056041717529297,-0.0,-6.489595705261308e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
