time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904960,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.180756751447916e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,9.667799895396456e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,7.140597881516442e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,9.667789709055796e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0004585963033605,285.85546875,294.1499938964844,292.3692321777344,291.9952087402344,294.47723388671875,293.3865966796875,285.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782220004126,3.317336183528141e-09,0.0009782187407836,-0.0077428873628377,0.0,0.0,0.0,-0.00645736977458,60.0,8.689006805419922,-0.0,-6.524276585651023e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,9.226278052665292e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.71573608694598e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,7.17600341886282e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.71572590060532e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0004608701856341,285.8507995605469,294.1499938964844,292.4974670410156,292.09246826171875,294.4430847167969,293.2687072753906,285.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830680210143,3.884447874469288e-09,0.0009830640628933,-0.0092288302257657,0.0,0.0,0.0,-0.0067384918220341,60.0,9.432316780090332,-0.0,-6.589132794942999e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,9.226278052665292e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.71573608694598e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,7.17600341886282e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.71572590060532e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0004608701856341,285.8507995605469,294.1499938964844,292.4974670410156,292.09246826171875,294.4430847167969,293.2687072753906,285.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830680210143,3.884447874469288e-09,0.0009830640628933,-0.0092288302257657,0.0,0.0,0.0,-0.0067384918220341,60.0,9.432316780090332,-0.0,-6.589132794942999e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.257745114155114e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,9.748871525516734e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,7.200477557489648e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.748861339176074e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0004624420253094,285.8462829589844,294.1499938964844,292.62469482421875,292.187744140625,294.4118347167969,293.18365478515625,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864256717264,4.276460963126283e-09,0.0009864214807748,-0.0102559374645352,0.0,0.0,0.0,-0.0069328560493886,60.0,9.862421035766602,-0.0,-6.63415065105255e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.257745114155114e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,9.748871525516734e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,7.200477557489648e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.748861339176074e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0004624420253094,285.8462829589844,294.1499938964844,292.62469482421875,292.187744140625,294.4118347167969,293.18365478515625,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864256717264,4.276460963126283e-09,0.0009864214807748,-0.0102559374645352,0.0,0.0,0.0,-0.0069328560493886,60.0,9.862421035766602,-0.0,-6.63415065105255e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,9.28030931390822e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,9.772632620297372e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,7.218027167255059e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.772623161552474e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0004635691875591,285.8418884277344,294.1499938964844,292.7504577636719,292.2806701660156,294.3828430175781,293.1164855957031,285.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888256900012,4.557557442552706e-09,0.0009888211498036,-0.0109924217686057,0.0,0.0,0.0,-0.0070721879601478,60.0,10.179378509521484,-0.0,-6.66652653080746e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,9.28030931390822e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,9.772632620297372e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,7.218027167255059e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.772623161552474e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0004635691875591,285.8418884277344,294.1499938964844,292.7504577636719,292.2806701660156,294.3828430175781,293.1164855957031,285.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888256900012,4.557557442552706e-09,0.0009888211498036,-0.0109924217686057,0.0,0.0,0.0,-0.0070721879601478,60.0,10.179378509521484,-0.0,-6.66652653080746e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.295265044784172e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.788381430553272e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,7.229659240692854e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.788371971808374e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0004643162537831,285.8375549316406,294.1499938964844,292.8743591308594,292.3708190917969,294.35546875,293.0675964355469,285.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.7438599715121654e-09,0.0009904146427288,-0.0114805297926068,0.0,0.0,0.0,-0.0071645476855337,60.0,10.442232131958008,-0.0,-6.68802755399156e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.295265044784172e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.788381430553272e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,7.229659240692854e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.788371971808374e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0004643162537831,285.8375549316406,294.1499938964844,292.8743591308594,292.3708190917969,294.35546875,293.0675964355469,285.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.7438599715121654e-09,0.0009904146427288,-0.0114805297926068,0.0,0.0,0.0,-0.0071645476855337,60.0,10.442232131958008,-0.0,-6.68802755399156e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.299805242335424e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,9.793162462301552e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,7.233190990518779e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,9.793153003556654e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0004645430890377,285.83544921875,294.1499938964844,292.9354858398437,292.41473388671875,294.34283447265625,293.05426025390625,285.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.80041695283262e-09,0.000990898348391,-0.0116287060081958,0.0,0.0,0.0,-0.0071925860829651,60.0,10.554401397705078,-0.0,-6.694560994446874e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,9.302856051363052e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.796374797588214e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,7.235563680296764e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,9.796365338843316e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0004646954475902,285.8333740234375,294.1499938964844,292.9960021972656,292.45782470703125,294.330810546875,293.0474548339844,285.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384074524676635e-09,0.0009912233799695,-0.0117282383143901,0.0,0.0,0.0,-0.0072114206850528,60.0,10.660406112670898,-0.0,-6.698952148553873e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,9.305732237407938e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.799403778743e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,7.237801037263125e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,9.7993943199981e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0004648391623049,285.829345703125,294.1499938964844,293.114990234375,292.5413513183594,294.3086853027344,293.0513000488281,285.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874221026796022e-09,0.0009915296686813,-0.0118220681324601,0.0,0.0,0.0,-0.007229174952954,60.0,10.8587064743042,-0.0,-6.703092481075147e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,9.305732237407938e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.799403778743e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,7.237801037263125e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,9.7993943199981e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0004648391623049,285.829345703125,294.1499938964844,293.114990234375,292.5413513183594,294.3086853027344,293.0513000488281,285.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874221026796022e-09,0.0009915296686813,-0.0118220681324601,0.0,0.0,0.0,-0.007229174952954,60.0,10.8587064743042,-0.0,-6.703092481075147e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,9.306963329436256e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,9.800699626794084e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,7.23875782568939e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,9.800690895644948e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0004649006878025,285.825439453125,294.1499938964844,293.2309265136719,292.6209716796875,294.2889099121094,293.0741882324219,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527893681134e-09,0.000991660519503,-0.0118621699512004,0.0,0.0,0.0,-0.007236763369292,60.0,11.043304443359377,-0.0,-6.704862443029924e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,9.306963329436256e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,9.800699626794084e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,7.23875782568939e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,9.800690895644948e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0004649006878025,285.825439453125,294.1499938964844,293.2309265136719,292.6209716796875,294.2889099121094,293.0741882324219,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527893681134e-09,0.000991660519503,-0.0118621699512004,0.0,0.0,0.0,-0.007236763369292,60.0,11.043304443359377,-0.0,-6.704862443029924e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,9.308871085522696e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,9.80270851869136e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,7.240241393446922e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.802699059946464e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0004649959737434,285.8216552734375,294.1499938964844,293.34332275390625,292.69635009765625,294.2714538574219,293.1130676269531,285.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266238304459e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.216891288757324,-0.0,-6.707607980160901e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,9.308871085522696e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,9.80270851869136e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,7.240241393446922e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.802699059946464e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0004649959737434,285.8216552734375,294.1499938964844,293.34332275390625,292.69635009765625,294.2714538574219,293.1130676269531,285.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266238304459e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.216891288757324,-0.0,-6.707607980160901e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,9.31251561269164e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,9.806546586332844e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,7.243076106533408e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,9.806537127587944e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0004651780764106,285.8180236816406,294.1499938964844,293.4518737792969,292.76708984375,294.2562561035156,293.16485595703125,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.38135051727295,-0.0,-6.712858890978168e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,9.31251561269164e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,9.806546586332844e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,7.243076106533408e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,9.806537127587944e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0004651780764106,285.8180236816406,294.1499938964844,293.4518737792969,292.76708984375,294.2562561035156,293.16485595703125,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.38135051727295,-0.0,-6.712858890978168e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.315024362877013e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,9.809187758946793e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,7.245027518365532e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,9.809179027797654e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0004653033684007,285.8162536621094,294.1499938964844,293.5045471191406,292.80059814453125,294.2494812011719,293.19488525390625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989888502393569e-09,0.0009925186168402,-0.0121251065284013,0.0,0.0,0.0,-0.0072865160182118,60.0,11.460212707519531,-0.0,-6.716474132417717e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,9.317899093730377e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,9.812215284910052e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,7.247263420140371e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.812206553760916e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.000465446995804,285.81451416015625,294.1499938964844,293.5560913085937,292.83282470703125,294.24322509765625,293.2272033691406,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256954153837804e-09,0.0009928247891366,-0.0122189167886972,0.0,0.0,0.0,-0.0073042665608227,60.0,11.536917686462402,-0.0,-6.720618728195404e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,9.321521793026476e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,9.816029341891408e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,7.250080670928583e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,9.816020610742272e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0004656279634218,285.8126220703125,294.1499938964844,293.6124267578125,292.8673095703125,294.23681640625,293.2657470703125,285.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070814435015336e-09,0.0009932105895131,-0.0123371230438351,0.0,0.0,0.0,-0.0073266341350972,60.0,11.620152473449709,-0.0,-6.725844059474184e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,9.324639540864156e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,9.819312253966928e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,7.25250574760139e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,9.81930352281779e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0004657836980186,285.8111267089844,294.1499938964844,293.6556091308594,292.8931884765625,294.2321472167969,293.2973937988281,285.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388532713055,0.0,0.0,0.0,-0.0073458836413919,60.0,11.683605194091797,-0.0,-6.730342505534281e-08,0.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.050000000745058,9.332713671028614e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88720703125,0.0,0.050000000745058,9.827814938034862e-05,298.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.050000000745058,7.258785626618192e-05,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.050000000745058,9.827806934481488e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.0,0.050000000745058,0.0004661870480049,285.8078918457031,285.4460144042969,293.75,292.9478454589844,294.2229309082031,293.373779296875,285.8901672363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220255236209e-09,0.0009944025659933,-0.012702346779406,0.0,0.0,0.0,-0.0073957433924078,60.0,11.820408821105955,-0.0,-6.742000380199897e-08,1.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.050000000745058,9.332713671028614e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88720703125,0.0,0.050000000745058,9.827814938034862e-05,298.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.050000000745058,7.258785626618192e-05,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.050000000745058,9.827806934481488e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.0,0.050000000745058,0.0004661870480049,285.8078918457031,285.4460144042969,293.75,292.9478454589844,294.2229309082031,293.373779296875,285.8901672363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220255236209e-09,0.0009944025659933,-0.012702346779406,0.0,0.0,0.0,-0.0073957433924078,60.0,11.820408821105955,-0.0,-6.742000380199897e-08,1.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.6338216066360474,0.050000000745058,0.0407988019287586,298.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414611816406,0.6338216066360474,0.050000000745058,0.042963121086359,298.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.6338216066360474,0.050000000745058,0.0317324101924896,298.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.6338216066360474,0.050000000745058,0.0429631099104881,298.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.6338216066360474,0.050000000745058,0.2037983387708664,285.83856201171875,285.3891296386719,293.7958679199219,292.9736328125,296.8752746582031,297.5563659667969,286.1130676269531,1.0,0.1097097024321556,0.0856156945228576,0.0856156945228576,1.0,1.0,-0.4348461329936981,0.0005782518419437,0.4342678785324096,-0.1306718587875366,0.0,0.0,0.0,10.193936347961426,60.0,1411.5687255859375,0.0,12.266196250915527,1.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903686523437,0.6315914392471313,0.050000000745058,0.0452483929693698,298.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903381347656,0.6315914392471313,0.050000000745058,0.0476487390697002,298.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904602050781,0.6315914392471313,0.050000000745058,0.0351931974291801,298.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.6315914392471313,0.050000000745058,0.0476487390697002,298.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.6315914392471313,0.050000000745058,0.2260250896215438,286.8065490722656,285.3322448730469,293.8417358398437,292.99932861328125,297.251220703125,298.6430053710937,287.6229248046875,1.0,0.1210890710353851,0.1712313890457153,0.1712313890457153,1.0,1.0,-0.482117623090744,0.0180997755378484,0.4640178680419922,-0.1241126656532287,0.0,0.0,0.0,12.502137184143066,60.0,2919.994140625,0.0,16.684267044067383,1.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.5963433980941772,0.050000000745058,0.0455506145954132,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3421936035156,0.5963433980941772,0.050000000745058,0.0479669906198978,298.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.5963433980941772,0.050000000745058,0.0354282557964324,298.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.5963433980941772,0.050000000745058,0.0479669906198978,298.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.5963433980941772,0.050000000745058,0.2275347560644149,288.4908752441406,285.2706604003906,293.89141845703125,293.0270690917969,297.2398681640625,298.6497497558594,289.151611328125,1.0,0.1320955008268356,0.2638688385486603,0.2638688385486603,1.0,1.0,-0.4853506982326507,0.0389575622975826,0.4463931322097778,-0.1039713397622108,1.0,1.0,0.0,16.564128875732422,60.0,3042.838623046875,0.0,20.228620529174805,1.0,281.9127502441406,283.83477783203125,295.27593994140625,296.8146057128906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-9.74123109141964e-21,-4.870615545709821e-21,-4.870615545709821e-21,0.0,0.0,-0.0,4.00516000809148e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277282714844,0.5710518956184387,0.050000000745058,0.0456804037094116,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277282714844,0.5710518956184387,0.050000000745058,0.0481036677956581,298.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277282714844,0.5710518956184387,0.050000000745058,0.0355292037129402,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277282714844,0.5710518956184387,0.050000000745058,0.0481036677956581,298.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277282714844,0.5710518956184387,0.050000000745058,0.2281830757856369,288.8036193847656,285.2183837890625,293.9335632324219,293.0505065917969,297.2325744628906,298.6205749511719,287.8737487792969,1.0,0.140585571527481,0.3424627780914306,0.3424627780914306,1.0,1.0,-0.4867339134216308,0.0680911913514137,0.4186427295207977,-0.0751740857958793,1.0,1.0,0.0,20.032102584838867,60.0,11591.34765625,0.0,23.18506622314453,1.0,282.2230834960937,287.9843444824219,296.19537353515625,297.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,1470.3248291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0579072311520576,1.0,0.0,0.0,0.8040335774421692,0.8040377497673035,5.678256087549016e-08,4.23883867263794,4.238828659057617,1.001339296635706e-05,0.0,0.0,-0.0,5281.15869140625,0.0,16.540163040161133,1891.4039306640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.5492699146270752,0.050000000745058,0.0458177141845226,298.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10076904296875,0.5492699146270752,0.050000000745058,0.0482482612133026,298.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.5492699146270752,0.050000000745058,0.0356360003352165,298.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.5492699146270752,0.050000000745058,0.0482482612133026,298.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.5492699146270752,0.050000000745058,0.2288689762353897,286.92608642578125,285.1614074707031,293.9794921875,293.075927734375,297.222900390625,298.58746337890625,286.13543701171875,1.0,0.1489843428134918,0.4280784726142883,0.4280784726142883,1.0,1.0,-0.4881971180438995,0.1093660965561866,0.378830999135971,-0.0342935100197792,1.0,1.0,0.0,23.7105655670166,60.0,11398.787109375,0.0,26.33565330505371,1.0,282.5573425292969,285.7097473144531,296.9820251464844,297.60546875,293.1499938964844,293.1499938964844,283.1499938964844,2378.163818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1907412111759185,1.0,0.0,0.0,1.0271583795547483,1.027160406112671,7.112314648338727e-08,4.265043258666992,4.26503324508667,9.793446224648504e-06,0.0,0.0,-0.0,4493.08447265625,0.0,33.2304573059082,1895.3170166015625,0.0,0.0,0.2613823711872101,1.0,0.0,3.0,1.0,0.0
17906760,298.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.5324877500534058,0.050000000745058,0.0459489487111568,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.5324877500534058,0.050000000745058,0.0483864545822143,298.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.5324877500534058,0.050000000745058,0.0357380732893943,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.5324877500534058,0.050000000745058,0.0483864545822143,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.5324877500534058,0.050000000745058,0.2295245081186294,285.6988220214844,285.1044311523437,294.02545166015625,293.10125732421875,297.1023254394531,298.5497131347656,285.3316345214844,1.0,0.1565411984920501,0.5424627661705017,0.5424627661705017,0.800000011920929,1.0,-0.4895955324172973,0.1662462204694748,0.3233492970466614,0.0221416726708412,1.0,1.0,0.0,27.228626251220703,60.0,10712.5546875,0.0,29.364219665527344,1.0,282.81793212890625,284.9293518066406,297.1858825683594,297.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,3732.666748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175986707210541,1.0,0.0,0.0,1.2868667840957642,1.2868696451187134,1.1053149506778936e-07,4.265899658203125,4.265889644622803,9.786139344214462e-06,0.0,0.0,-0.0,3901.955322265625,0.0,65.23413848876953,1895.4337158203125,0.0,144.2318115234375,0.3274256289005279,1.0,0.0,3.0,1.0,0.0
17906820,298.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.512875497341156,0.050000000745058,0.0461484417319297,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.512875497341156,0.050000000745058,0.0485965311527252,298.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.512875497341156,0.050000000745058,0.0358932316303253,298.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.512875497341156,0.050000000745058,0.0485965311527252,298.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.512875497341156,0.050000000745058,0.2305210083723068,284.9902038574219,285.00994873046875,294.1016540527344,293.1430358886719,296.0225524902344,298.4849853515625,284.9106140136719,1.0,0.1673814952373504,0.7321079969406128,0.7321079969406128,0.4684069454669952,1.0,-0.4917207658290863,0.3017883896827698,0.1899323910474777,0.156803086400032,0.8338341116905212,0.8338341116905212,0.0,32.58330154418945,60.0,10650.5634765625,0.0,34.031681060791016,1.0,283.0537109375,284.59698486328125,296.7178649902344,297.63055419921875,293.1499938964844,293.1499938964844,283.1499938964844,8130.60107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047006070613861,1.0,0.0,0.0,1.6481475830078125,1.6481525897979736,1.812532275380363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.86328125,0.0,143.82557678222656,1895.4371337890625,0.0,284.0124816894531,0.4162290096282959,1.0,0.0,3.0,1.0,0.0
17906880,298.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5097965002059937,0.050000000745058,0.0461862124502658,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.5097965002059937,0.050000000745058,0.0486363060772419,298.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5097965002059937,0.050000000745058,0.0359226092696189,298.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5097965002059937,0.050000000745058,0.0486363060772419,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5097965002059937,0.050000000745058,0.2307096868753433,284.9389038085937,284.9904479980469,294.11737060546875,293.151611328125,295.6390991210937,298.4723815917969,284.87945556640625,1.0,0.1693675816059112,0.7712314128875732,0.7712314128875732,0.4000000059604645,1.0,-0.492123395204544,0.3493549823760986,0.1427683979272842,0.2041032910346985,0.8080162405967712,0.8080162405967712,0.0,33.60031509399414,60.0,10781.2802734375,0.0,34.92829895019531,1.0,283.0770263671875,284.5941772460937,296.6274108886719,297.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,9465.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123284518718719,1.0,0.0,0.0,1.6901715993881226,1.6901769638061523,1.906141022800512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.247314453125,0.0,158.27992248535156,1895.4371337890625,0.0,297.9062805175781,0.4254753887653351,1.0,0.0,3.0,1.0,0.0
17906940,298.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021003484725952,0.050000000745058,0.0462905392050743,298.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.5021003484725952,0.050000000745058,0.0487461648881435,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021003484725952,0.050000000745058,0.0360037535429,298.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021003484725952,0.050000000745058,0.0487461648881435,298.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5021003484725952,0.050000000745058,0.2312308251857757,284.8500366210937,284.95001220703125,294.1628723144531,293.1763916015625,294.64068603515625,298.43896484375,284.82586669921875,1.0,0.1747142672538757,0.8844934701919556,0.8844934701919556,0.2019622325897216,1.0,-0.4932355284690857,0.4558473825454712,0.0373881347477436,0.3099701702594757,0.7504435777664185,0.7504435777664185,0.0,36.40688705444336,60.0,11245.5546875,-0.0,37.40779495239258,1.0,283.1189880371094,284.6380615234375,296.41552734375,297.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,12906.4150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233601093292236,1.0,0.0,0.0,1.750731110572815,1.7507374286651611,2.045183578047727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.6767578125,0.0,185.78179931640625,1895.4371337890625,0.0,318.90240478515625,0.4485718905925751,1.0,0.0,3.0,1.0,0.0
17907000,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.4957276284694671,0.050000000745058,0.0463886931538581,298.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.4957276284694671,0.050000000745058,0.0488495305180549,298.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.4957276284694671,0.050000000745058,0.0360800959169864,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.4957276284694671,0.050000000745058,0.0488495305180549,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.4957276284694671,0.050000000745058,0.2317211329936981,284.8221435546875,284.95001220703125,294.20928955078125,293.2015380859375,294.224609375,298.40985107421875,284.8251037597656,1.0,0.1795515269041061,1.0,1.0,0.0,1.0,-0.4942815005779266,0.4942794442176819,2.066295337499469e-06,0.3481165170669555,0.6920279860496521,0.6920279860496521,0.0,39.03904724121094,60.0,11532.98046875,-0.0,39.734073638916016,1.0,283.13720703125,284.7052307128906,296.2857360839844,297.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17057.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235201179981231,1.0,0.0,0.0,1.7353540658950806,1.735361099243164,2.009414856729564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8212890625,0.0,196.49864196777344,1895.4371337890625,0.0,319.2154846191406,0.4511055052280426,1.0,0.0,3.0,1.0,0.0
17907060,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.046557530760765,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.4860168695449829,0.050000000745058,0.0490273237228393,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.0362114124000072,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.0490273237228393,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.2325645089149475,284.8958435058594,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36541748046875,284.9166259765625,1.0,0.1875234395265579,1.0,1.0,0.0,1.0,-0.4960806369781494,0.4960802793502807,3.523896054957732e-07,0.3497913479804992,0.6757487058639526,0.6757487058639526,0.0,43.55727767944336,48.0,11689.7822265625,-0.0,43.74122619628906,1.0,283.1476135253906,284.8245544433594,296.1985168457031,297.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,18563.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40988689661026,1.0,0.0,0.0,1.6606497764587402,1.6606566905975342,1.8401343027107941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.35595703125,0.0,182.21807861328125,1895.4371337890625,0.0,293.4069519042969,0.4428439736366272,1.0,0.0,3.0,1.0,0.0
