time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907120,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.046557530760765,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.4860168695449829,0.050000000745058,0.0490273237228393,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.0362114124000072,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.0490273237228393,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4860168695449829,0.050000000745058,0.2325645089149475,284.8958435058594,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36541748046875,284.9166259765625,1.0,0.1875234395265579,1.0,1.0,0.0,1.0,-0.4960806369781494,0.4960802793502807,3.523896054957732e-07,0.3497913479804992,0.6757487058639526,0.6757487058639526,0.0,43.55727767944336,48.0,11689.7822265625,-0.0,43.74122619628906,1.0,283.1476135253906,284.8245544433594,296.1985168457031,297.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,18563.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40988689661026,1.0,0.0,0.0,1.6606497764587402,1.6606566905975342,1.8401343027107941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.35595703125,0.0,182.21807861328125,1895.4371337890625,0.0,293.4069519042969,0.4428439736366272,1.0,0.0,3.0,1.0,0.0
17907180,298.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.0465982556343078,298.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.4838043451309204,0.050000000745058,0.0490702055394649,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.036243088543415,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.0490702055394649,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.2327679395675659,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33514404296875,284.93927001953125,1.0,0.1889106780290603,1.0,1.0,0.0,1.0,-0.4965149462223053,0.4965145885944366,3.529123091539077e-07,0.350456178188324,0.6858206987380981,0.6858206987380981,0.0,44.64973831176758,36.0,11824.552734375,-0.0,44.71425628662109,1.0,283.1495666503906,284.8291320800781,296.2465515136719,297.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,17743.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981226086616516,1.0,0.0,0.0,1.6828659772872925,1.6828728914260864,1.88969821124374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.943359375,0.0,185.07489013671875,1895.4371337890625,0.0,272.3939208984375,0.4452912509441376,1.0,0.0,3.0,1.0,0.0
17907240,298.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.0465982556343078,298.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.4838043451309204,0.050000000745058,0.0490702055394649,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.036243088543415,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.0490702055394649,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.4838043451309204,0.050000000745058,0.2327679395675659,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33514404296875,284.93927001953125,1.0,0.1889106780290603,1.0,1.0,0.0,1.0,-0.4965149462223053,0.4965145885944366,3.529123091539077e-07,0.350456178188324,0.6858206987380981,0.6858206987380981,0.0,44.64973831176758,36.0,11824.552734375,-0.0,44.71425628662109,1.0,283.1495666503906,284.8291320800781,296.2465515136719,297.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,17743.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981226086616516,1.0,0.0,0.0,1.6828659772872925,1.6828728914260864,1.88969821124374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.943359375,0.0,185.07489013671875,1895.4371337890625,0.0,272.3939208984375,0.4452912509441376,1.0,0.0,3.0,1.0,0.0
17907300,298.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850996732711792,0.050000000745058,0.0465743504464626,298.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403076171875,0.4850996732711792,0.050000000745058,0.0490450337529182,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850996732711792,0.050000000745058,0.0362244956195354,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850996732711792,0.050000000745058,0.0490450337529182,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4850996732711792,0.050000000745058,0.2326485365629196,284.94061279296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3240051269531,284.9420471191406,1.0,0.1876530945301056,1.0,1.0,0.0,1.0,-0.4962603151798248,0.4962599575519562,3.5277298593427986e-07,0.3504388630390167,0.6843560338020325,0.6843560338020325,0.0,44.01226425170898,36.0,11847.6103515625,-0.0,44.14611053466797,1.0,283.1498107910156,284.8309020996094,296.28631591796875,297.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,17871.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952366709709167,1.0,0.0,0.0,1.6836291551589966,1.6836360692977903,1.891412466648035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.22412109375,0.0,185.71145629882807,1895.4371337890625,0.0,267.393310546875,0.4457015693187713,1.0,0.0,3.0,1.0,0.0
17907360,298.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.487704873085022,0.050000000745058,0.0465268492698669,298.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.487704873085022,0.050000000745058,0.0489950105547905,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.487704873085022,0.050000000745058,0.0361875481903553,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.487704873085022,0.050000000745058,0.0489950105547905,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.487704873085022,0.050000000745058,0.2324112355709076,284.9441223144531,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3150634765625,284.94610595703125,1.0,0.1852945536375045,1.0,1.0,0.0,1.0,-0.4957542419433594,0.4957538843154907,3.524206420024712e-07,0.350236177444458,0.684265673160553,0.684265673160553,0.0,42.74370956420898,25.0,11871.0849609375,-0.0,43.01725769042969,1.0,283.14990234375,284.8342590332031,296.326171875,297.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,17928.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940101563930511,1.0,0.0,0.0,1.6838266849517822,1.6838335990905762,1.8918564137493377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.49755859375,0.0,185.9612731933593,1895.4371337890625,0.0,265.284912109375,0.4459069073200226,1.0,0.0,3.0,1.0,0.0
17907420,298.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4924779534339905,0.050000000745058,0.046442873775959,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.4924779534339905,0.050000000745058,0.0489065833389759,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4924779534339905,0.050000000745058,0.0361222364008426,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4924779534339905,0.050000000745058,0.0489065833389759,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4924779534339905,0.050000000745058,0.2319917678833007,284.94879150390625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3062744140625,284.9502868652344,1.0,0.1811655610799789,1.0,1.0,0.0,1.0,-0.4948593080043793,0.4948589503765106,3.5176114465684805e-07,0.3497956097126007,0.6860317587852478,0.6860317587852478,0.0,40.50040817260742,25.0,11903.55859375,-0.0,41.0264892578125,1.0,283.14996337890625,284.8359069824219,296.3737487792969,297.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17871.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941483795642853,1.0,0.0,0.0,1.6876518726348877,1.6876587867736816,1.900461654713581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.2890625,0.0,186.7504425048828,1895.4371337890625,0.0,265.52203369140625,0.4465942680835724,1.0,0.0,3.0,1.0,0.0
17907480,298.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6383792161941528,0.1703888475894928,0.0872237458825111,298.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.5023155212402344,0.050000000745058,0.048742800951004,298.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5303457975387573,0.1625532209873199,0.0414569191634655,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5023155212402344,0.050000000745058,0.048742800951004,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5023155212402344,0.050000000745058,0.2312148660421371,284.9515380859375,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.302001953125,284.9667053222656,1.0,0.1789425760507583,1.0,1.0,0.0,1.0,-0.5487786531448364,0.548778235912323,3.982350165188109e-07,0.3889073431491852,0.6878082156181335,0.6878082156181335,0.0,36.74856948852539,45.0,12507.7412109375,-0.0,43.763126373291016,1.0,283.1499938964844,284.8595275878906,296.3982849121094,297.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,17822.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947962820529938,1.0,0.0,0.0,1.6910200119018557,1.6910269260406494,1.908055082822102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.78173828125,0.0,187.45462036132807,1895.4371337890625,0.0,266.6351318359375,0.4471863806247711,1.0,0.0,3.0,1.0,0.0
17907540,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.794253945350647,0.1643850654363632,0.1479183286428451,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.5255274772644043,0.1541479676961898,0.0484529323875904,298.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7787948250770569,0.1609699726104736,0.1086278334259986,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5255274772644043,0.050000000745058,0.0484529323875904,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5255274772644043,0.050000000745058,0.2298398464918136,285.1700439453125,284.95001220703125,294.6221618652344,293.4192810058594,294.61474609375,298.2377014160156,285.30194091796875,1.0,0.1822395324707031,1.0,1.0,0.0,1.0,-0.7000741958618164,0.7000736594200134,5.457533234221046e-07,0.5058478713035583,0.8579739332199097,0.8579739332199097,0.0,30.693029403686523,45.0,15752.3955078125,-0.0,56.13909149169922,1.0,283.1499938964844,285.1898193359375,296.4735717773437,297.4923400878906,293.1499938964844,293.1499938964844,283.1499938964844,12930.4755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019348621368408,1.0,0.0,0.0,1.821435570716858,1.8214422464370728,2.213711667309326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.9921875,0.0,205.3308258056641,1895.4371337890625,0.0,279.088623046875,0.467435210943222,1.0,0.0,3.0,1.0,0.0
17907600,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8144503831863403,0.1604915559291839,0.1464582234621048,298.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.7848615646362305,0.1543246209621429,0.138270303606987,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.8093681335449219,0.1578331142663955,0.1117394790053367,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125671386719,0.5432466864585876,0.050000000745058,0.0482933297753334,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125671386719,0.5432466864585876,0.050000000745058,0.2290827631950378,285.45709228515625,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.144775390625,285.5103759765625,1.0,0.188243567943573,1.0,1.0,0.0,1.0,-0.8086451888084412,0.8086445331573486,6.677661872345197e-07,0.5922993421554565,1.0,1.0,0.0,27.70646095275879,33.0,18292.474609375,-0.0,68.29447174072266,1.0,283.1499938964844,285.2688903808594,296.6313171386719,297.8031005859375,293.1499938964844,293.1499938964844,283.1499938964844,9549.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273519515991211,1.0,0.0,0.0,2.054633855819702,2.0546412467956543,2.816840947161836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.9013671875,0.0,265.6468200683594,1895.4371337890625,0.0,326.7897644042969,0.5126802921295166,1.0,0.0,3.0,1.0,0.0
17907660,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.8500677347183228,0.1624693572521209,0.1457209289073944,297.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8306059241294861,0.1490276753902435,0.1425929069519043,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8445789217948914,0.1588878780603408,0.111067995429039,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.8281571269035339,0.1498982459306717,0.1412441581487655,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.5747661590576172,0.050000000745058,0.2280707061290741,285.62921142578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03497314453125,285.6497802734375,1.0,0.1927069276571273,1.0,1.0,0.0,1.0,-0.9225134253501892,0.9225125908851624,8.124961823341437e-07,0.6848013997077942,1.0,1.0,0.0,23.55144691467285,25.0,20945.671875,-0.0,81.7502212524414,1.0,283.1499938964844,285.31207275390625,296.820068359375,298.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,12113.0908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978140890598297,1.0,0.0,0.0,2.3182029724121094,2.3182122707366943,3.585884371659631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.5283203125,0.0,381.3469848632813,1895.4371337890625,0.0,500.2626647949219,0.5767322182655334,1.0,0.0,3.0,1.0,0.0
17907720,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.8500677347183228,0.1624693572521209,0.1457209289073944,297.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8306059241294861,0.1490276753902435,0.1425929069519043,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8445789217948914,0.1588878780603408,0.111067995429039,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.8281571269035339,0.1498982459306717,0.1412441581487655,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.5747661590576172,0.050000000745058,0.2280707061290741,285.62921142578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03497314453125,285.6497802734375,1.0,0.1927069276571273,1.0,1.0,0.0,1.0,-0.9225134253501892,0.9225125908851624,8.124961823341437e-07,0.6848013997077942,1.0,1.0,0.0,23.55144691467285,25.0,20945.671875,-0.0,81.7502212524414,1.0,283.1499938964844,285.31207275390625,296.820068359375,298.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,12113.0908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978140890598297,1.0,0.0,0.0,2.3182029724121094,2.3182122707366943,3.585884371659631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.5283203125,0.0,381.3469848632813,1895.4371337890625,0.0,500.2626647949219,0.5767322182655334,1.0,0.0,3.0,1.0,0.0
17907780,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8954606652259827,0.1787628382444381,0.1029098033905029,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.9023813605308532,0.1538388878107071,0.1108243390917778,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.8954606652259827,0.1705640852451324,0.0800410211086273,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.9830517172813416,0.1493337005376815,0.1407945901155471,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9641861319541932,0.1396493911743164,0.6279560923576355,285.8020935058594,284.95001220703125,294.8514709472656,293.5350952148437,294.8466491699219,298.0475769042969,285.8153381347656,1.0,0.1977574527263641,1.0,1.0,0.0,1.0,-1.0523006916046145,1.052299737930298,9.953807875717755e-07,0.7843831777572632,1.0,1.0,0.0,14.557194709777832,45.0,23653.9453125,-0.0,112.1132583618164,1.0,283.1499938964844,285.4046630859375,296.8157958984375,298.4324035644531,293.1499938964844,293.1499938964844,283.1499938964844,14489.33984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554296970367432,1.0,0.0,0.0,2.5354104042053223,2.53542160987854,4.289334469831374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.18359375,0.0,498.8971862792969,1895.4371337890625,0.0,709.60595703125,0.629511296749115,1.0,0.0,3.0,1.0,0.0
17907840,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8954606652259827,0.1787628382444381,0.1029098033905029,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.9023813605308532,0.1538388878107071,0.1108243390917778,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.8954606652259827,0.1705640852451324,0.0800410211086273,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.9830517172813416,0.1493337005376815,0.1407945901155471,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9641861319541932,0.1396493911743164,0.6279560923576355,285.8020935058594,284.95001220703125,294.8514709472656,293.5350952148437,294.8466491699219,298.0475769042969,285.8153381347656,1.0,0.1977574527263641,1.0,1.0,0.0,1.0,-1.0523006916046145,1.052299737930298,9.953807875717755e-07,0.7843831777572632,1.0,1.0,0.0,14.557194709777832,45.0,23653.9453125,-0.0,112.1132583618164,1.0,283.1499938964844,285.4046630859375,296.8157958984375,298.4324035644531,293.1499938964844,293.1499938964844,283.1499938964844,14489.33984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554296970367432,1.0,0.0,0.0,2.5354104042053223,2.53542160987854,4.289334469831374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.18359375,0.0,498.8971862792969,1895.4371337890625,0.0,709.60595703125,0.629511296749115,1.0,0.0,3.0,1.0,0.0
17907900,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.8781638145446777,0.188130497932434,0.0911775603890419,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.8781638145446777,0.1588519662618637,0.0960143655538559,298.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8781638145446777,0.1777819395065307,0.0709158852696418,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.8781638145446777,0.1522939950227737,0.0960143655538559,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.9670705199241638,0.1369641423225402,0.5942733287811279,285.8553466796875,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0316467285156,285.8656616210937,1.0,0.2039798200130462,1.0,1.0,0.0,1.0,-1.122705340385437,1.122704267501831,1.1111158073617844e-06,0.846615195274353,1.0,1.0,0.0,14.84320831298828,45.0,25109.509765625,-0.0,110.55936431884766,1.0,283.1499938964844,285.4235534667969,296.8095397949219,298.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,15674.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791413187980652,1.0,0.0,0.0,2.637084484100342,2.637096405029297,4.640250494958309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.67138671875,0.0,561.3561401367188,1895.4371337890625,0.0,819.2036743164062,0.651461660861969,1.0,0.0,3.0,1.0,0.0
17907960,298.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8823941349983215,0.195484921336174,0.0939338058233261,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.8823941349983215,0.16350057721138,0.0989168211817741,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8823941349983215,0.1834380328655243,0.0730596259236335,297.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8823941349983215,0.1554241478443145,0.0989168211817741,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9707675576210022,0.1344445347785949,0.6107185482978821,285.901611328125,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0182189941406,285.9132080078125,1.0,0.2123541086912155,1.0,1.0,0.0,1.0,-1.1733077764511108,1.173306584358215,1.1963503538936493e-06,0.8873752951622009,1.0,1.0,0.0,15.714326858520508,65.0,26149.931640625,-0.0,123.21417236328124,1.0,283.1499938964844,285.4474792480469,296.79376220703125,298.5652770996094,293.1499938964844,293.1499938964844,283.1499938964844,16602.333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984713435173035,1.0,0.0,0.0,2.71399188041687,2.7140045166015625,4.914851956527855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.951171875,0.0,611.9163818359375,1895.4371337890625,0.0,920.3237915039062,0.672929584980011,1.0,0.0,3.0,1.0,0.0
17908020,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.9124372601509094,0.2022436559200287,0.1154366955161094,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.9124372601509094,0.1680432111024856,0.1215604022145271,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.9124372601509094,0.1884117871522903,0.089784100651741,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.981814980506897,0.1570341736078262,0.1491117775440216,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9249932169914246,0.1323811411857605,0.5975034832954407,286.0074157714844,284.95001220703125,295.0256042480469,293.6202392578125,295.0216064453125,297.96343994140625,286.0237121582031,1.0,0.2324648350477218,1.0,1.0,0.0,1.0,-1.2826231718063354,1.2826217412948608,1.3946357739769155e-06,0.9749727249145508,1.0,1.0,0.0,18.68511390686035,65.0,28327.3984375,-0.0,161.8055877685547,1.0,283.1499938964844,285.5117492675781,296.77569580078125,298.6631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18357.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257501244544983,1.0,0.0,0.0,2.85381293296814,2.853826999664306,5.434309287011274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.7353515625,0.0,711.4478759765625,1895.4371337890625,0.0,1081.36474609375,0.7039905190467834,1.0,0.0,3.0,1.0,0.0
17908080,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.9161574840545654,0.2026283144950866,0.1181857287883758,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.9161574840545654,0.1682496815919876,0.1244552582502365,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.9161574840545654,0.1886654645204544,0.0919222310185432,297.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9779677391052246,0.1567496508359909,0.1490544527769088,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.9201008677482604,0.1323200017213821,0.5969915986061096,286.0230407714844,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9560241699219,286.0403747558594,1.0,0.2348380386829376,1.0,1.0,0.0,1.0,-1.2959986925125122,1.2959972620010376,1.4203141063262592e-06,0.9857094883918762,1.0,1.0,0.0,19.071796417236328,85.0,28582.525390625,-0.0,166.2972412109375,1.0,283.1499938964844,285.5235900878906,296.7758178710937,298.6755676269531,293.1499938964844,293.1499938964844,283.1499938964844,18493.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281337738037109,1.0,0.0,0.0,2.864393949508667,2.864408254623413,5.474681188388786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.0625,0.0,719.3908081054688,1895.4371337890625,0.0,1096.3817138671875,0.7095292806625366,1.0,0.0,3.0,1.0,0.0
17908140,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9921363592147828,0.2030797600746154,0.1837611198425293,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.92694354057312,0.1663229018449783,0.1582373976707458,297.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.9705333709716796,0.1881607770919799,0.1325425952672958,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.902051568031311,0.1549356579780578,0.1471325159072876,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.8551809787750244,0.1322726905345916,0.5959787368774414,286.2147827148437,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8577880859375,286.2314453125,1.0,0.2643265128135681,1.0,1.0,0.0,1.0,-1.446216702461243,1.4462149143218994,1.7298890497841055e-06,1.1057209968566897,1.0,1.0,0.0,25.24137115478516,105.0,31470.080078125,-0.0,237.0721893310547,1.0,283.1499938964844,285.6526794433594,296.80499267578125,298.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,20181.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549664735794067,1.0,0.0,0.0,2.992284059524536,2.9922995567321777,5.974464443170291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.04345703125,0.0,820.1159057617188,1895.4371337890625,0.0,1275.1099853515625,0.7406932711601257,1.0,0.0,3.0,1.0,0.0
17908200,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9921363592147828,0.2030797600746154,0.1837611198425293,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.92694354057312,0.1663229018449783,0.1582373976707458,297.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.9705333709716796,0.1881607770919799,0.1325425952672958,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.902051568031311,0.1549356579780578,0.1471325159072876,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.8551809787750244,0.1322726905345916,0.5959787368774414,286.2147827148437,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8577880859375,286.2314453125,1.0,0.2643265128135681,1.0,1.0,0.0,1.0,-1.446216702461243,1.4462149143218994,1.7298890497841055e-06,1.1057209968566897,1.0,1.0,0.0,25.24137115478516,105.0,31470.080078125,-0.0,237.0721893310547,1.0,283.1499938964844,285.6526794433594,296.80499267578125,298.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,20181.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549664735794067,1.0,0.0,0.0,2.992284059524536,2.9922995567321777,5.974464443170291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.04345703125,0.0,820.1159057617188,1895.4371337890625,0.0,1275.1099853515625,0.7406932711601257,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.8324390053749084,0.1997383534908294,0.1809122562408447,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.7840192914009094,0.1667777746915817,0.1587796509265899,297.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.8147855997085571,0.1866324990987777,0.1313882917165756,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.7659957408905029,0.1556555777788162,0.1482333391904831,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.7282000184059143,0.1323341280221939,0.5997971892356873,286.2571716308594,284.95001220703125,295.203857421875,293.70465087890625,295.20037841796875,297.7634582519531,286.2550354003906,1.0,0.2892935872077942,1.0,1.0,0.0,1.0,-1.4631448984146118,1.463143229484558,1.7681336430541703e-06,1.1200376749038696,1.0,1.0,0.0,43.95500183105469,105.0,32236.982421875,-0.0,288.0675964355469,1.0,283.1499938964844,285.64434814453125,296.8264465332031,298.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,21559.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766126751899719,1.0,0.0,0.0,3.0927419662475586,3.0927584171295166,6.382350647982094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.9541015625,0.0,905.5197143554688,1895.4371337890625,0.0,1431.30029296875,0.7622601985931396,1.0,0.0,3.0,1.0,0.0
17908320,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.8204585909843445,0.1998685449361801,0.1809042543172836,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544860839844,0.7721132636070251,0.1669670641422271,0.1590222716331482,297.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.8024035096168518,0.186746135354042,0.1314522922039032,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.7547811269760132,0.1558431684970855,0.1484904140233993,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.71791011095047,0.1323554813861847,0.6003845930099487,286.25421142578125,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7542419433594,286.2523803710937,1.0,0.2928636372089386,1.0,1.0,0.0,1.0,-1.464514970779419,1.4645131826400757,1.7711652162688551e-06,1.1211110353469849,1.0,1.0,0.0,46.81413650512695,93.0,32297.05078125,-0.0,295.7992248535156,1.0,283.1499938964844,285.6400146484375,296.8252868652344,298.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,21708.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789122223854065,1.0,0.0,0.0,3.1033849716186523,3.103401660919189,6.426353706956434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.33251953125,0.0,914.9005737304688,1895.4371337890625,0.0,1448.4730224609375,0.7678079605102539,1.0,0.0,3.0,1.0,0.0
17908380,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.7783846259117126,0.2028587460517883,0.1830569207668304,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.232177734375,0.7343595027923584,0.1689332723617553,0.161133274435997,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.760424792766571,0.1888002306222915,0.1328032314777374,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.719010591506958,0.157653346657753,0.1505293399095535,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.6782910227775574,0.1327486485242843,0.6040611267089844,286.2320861816406,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70001220703125,286.2319030761719,1.0,0.3084944188594818,1.0,1.0,0.0,1.0,-1.478112816810608,1.4781110286712646,1.8015213072430925e-06,1.1318451166152954,1.0,1.0,0.0,59.8457260131836,81.0,32861.94140625,-0.0,334.70440673828125,1.0,283.1499938964844,285.60333251953125,296.81500244140625,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,23123.919921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913614273071289,1.0,0.0,0.0,3.2029836177825928,3.2030012607574463,6.845461371085548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.49072265625,0.0,1005.8451538085938,1895.4371337890625,0.0,1543.25732421875,0.7921448945999146,1.0,0.0,3.0,1.0,0.0
17908440,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.7783846259117126,0.2028587460517883,0.1830569207668304,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.232177734375,0.7343595027923584,0.1689332723617553,0.161133274435997,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.760424792766571,0.1888002306222915,0.1328032314777374,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.719010591506958,0.157653346657753,0.1505293399095535,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.6782910227775574,0.1327486485242843,0.6040611267089844,286.2320861816406,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70001220703125,286.2319030761719,1.0,0.3084944188594818,1.0,1.0,0.0,1.0,-1.478112816810608,1.4781110286712646,1.8015213072430925e-06,1.1318451166152954,1.0,1.0,0.0,59.8457260131836,81.0,32861.94140625,-0.0,334.70440673828125,1.0,283.1499938964844,285.60333251953125,296.81500244140625,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,23123.919921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913614273071289,1.0,0.0,0.0,3.2029836177825928,3.2030012607574463,6.845461371085548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.49072265625,0.0,1005.8451538085938,1895.4371337890625,0.0,1543.25732421875,0.7921448945999146,1.0,0.0,3.0,1.0,0.0
17908500,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7723022103309631,0.2051631063222885,0.1850738525390625,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267150878906,0.7283872365951538,0.1701788157224655,0.1623657643795013,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7539977431297302,0.1903491020202636,0.1338859349489212,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7127975225448608,0.1587530672550201,0.1516408324241638,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.670953094959259,0.1331193894147873,0.6060593724250793,286.2265930175781,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6812438964844,286.2259826660156,1.0,0.3129971325397491,1.0,1.0,0.0,1.0,-1.487046718597412,1.4870449304580688,1.821671048674034e-06,1.1389188766479492,1.0,1.0,0.0,63.16257095336914,81.0,33196.5546875,0.0,347.3703308105469,1.0,283.1499938964844,285.58758544921875,296.8172302246094,299.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,23909.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947905421257019,1.0,0.0,0.0,3.2569382190704346,3.2569565773010254,7.078029398144281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.73046875,0.0,1057.5372314453125,1895.4371337890625,0.0,1569.8858642578125,0.8025519251823425,1.0,0.0,3.0,1.0,0.0
17908560,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.7714715003967285,0.207677349448204,0.1872924119234085,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.7267670035362244,0.1715290546417236,0.163652092218399,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.7524548768997192,0.1920525282621383,0.1350652575492859,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.7109696865081787,0.1599348485469818,0.1527783721685409,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.6682467460632324,0.1335885226726532,0.6082282662391663,286.227294921875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6654357910156,286.2279357910156,1.0,0.3157217800617218,1.0,1.0,0.0,1.0,-1.4966392517089844,1.4966373443603516,1.843474137785961e-06,1.1465195417404177,1.0,1.0,0.0,64.80598449707031,69.0,33493.0859375,0.0,356.242431640625,1.0,283.1499938964844,285.5818786621094,296.8260803222656,299.05133056640625,293.1499938964844,293.1499938964844,283.1499938964844,24433.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697406530380249,1.0,0.0,0.0,3.29241943359375,3.292438268661499,7.233086307678604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.66748046875,0.0,1092.4779052734375,1895.4371337890625,0.0,1590.346435546875,0.8140371441841125,1.0,0.0,3.0,1.0,0.0
17908620,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.776003360748291,0.2114711850881576,0.1906246244907379,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.7292775511741638,0.1735759079456329,0.1655436754226684,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7555422782897949,0.1946340054273605,0.1368265300989151,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7134652733802795,0.1617218554019928,0.1544321179389953,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.66944420337677,0.1343754827976226,0.6115394234657288,286.2267150878906,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6457824707031,286.227294921875,1.0,0.3174761831760406,1.0,1.0,0.0,1.0,-1.5109840631484983,1.5109822750091553,1.8763946627586847e-06,1.1578867435455322,1.0,1.0,0.0,65.10237121582031,69.0,33971.28125,0.0,364.1407775878906,1.0,283.1499938964844,285.5679626464844,296.8472900390625,299.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,25426.13671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008633017539978,1.0,0.0,0.0,3.358645439147949,3.3586649894714355,7.526995204898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6064453125,0.0,1159.737548828125,1895.4371337890625,0.0,1617.572998046875,0.8273649215698242,1.0,0.0,3.0,1.0,0.0
17908680,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7793317437171936,0.2129824310541153,0.1919404864311218,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.7315662503242493,0.1743948608636856,0.166283294558525,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7581983208656311,0.1956627070903778,0.1375180631875991,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7157754302024841,0.1624371409416198,0.1550753116607666,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.6712966561317444,0.1347095221281051,0.6128643155097961,286.2291259765625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.638916015625,286.2302551269531,1.0,0.3175627589225769,1.0,1.0,0.0,1.0,-1.5166445970535278,1.5166428089141846,1.8894887716669475e-06,1.1623718738555908,1.0,1.0,0.0,64.64763641357422,57.0,34139.40625,0.0,365.81494140625,1.0,283.1499938964844,285.56658935546875,296.8568115234375,299.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,25698.458984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702158510684967,1.0,0.0,0.0,3.376583814620972,3.376603364944458,7.607611678395187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.6708984375,0.0,1178.419189453125,1895.4371337890625,0.0,1627.8289794921875,0.8346498608589172,1.0,0.0,3.0,1.0,0.0
17908740,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7983981370925903,0.218478262424469,0.1966727972030639,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357482910156,0.7458073496818542,0.1773814558982849,0.1689135581254959,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7745336890220642,0.1993876844644546,0.1399779319763183,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7295417189598083,0.1650497615337371,0.1573538929224014,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.6842645406723022,0.1359946876764297,0.6176705360412598,286.23590087890625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174011230469,286.2371826171875,1.0,0.3154499530792236,1.0,1.0,0.0,1.0,-1.5369421243667605,1.5369402170181274,1.9369213077879976e-06,1.1784504652023315,1.0,1.0,0.0,60.72526550292969,45.0,34781.7578125,0.0,365.888427734375,1.0,283.1499938964844,285.5560302734375,296.89508056640625,299.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,26906.255859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070235013961792,1.0,0.0,0.0,3.4550204277038574,3.45504093170166,7.96516076206899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.78466796875,0.0,1262.464599609375,1895.4371337890625,0.0,1666.6160888671875,0.8538846969604492,1.0,0.0,3.0,1.0,0.0
17908800,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7983981370925903,0.218478262424469,0.1966727972030639,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357482910156,0.7458073496818542,0.1773814558982849,0.1689135581254959,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7745336890220642,0.1993876844644546,0.1399779319763183,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7295417189598083,0.1650497615337371,0.1573538929224014,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.6842645406723022,0.1359946876764297,0.6176705360412598,286.23590087890625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174011230469,286.2371826171875,1.0,0.3154499530792236,1.0,1.0,0.0,1.0,-1.5369421243667605,1.5369402170181274,1.9369213077879976e-06,1.1784504652023315,1.0,1.0,0.0,60.72526550292969,45.0,34781.7578125,0.0,365.888427734375,1.0,283.1499938964844,285.5560302734375,296.89508056640625,299.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,26906.255859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070235013961792,1.0,0.0,0.0,3.4550204277038574,3.45504093170166,7.96516076206899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.78466796875,0.0,1262.464599609375,1895.4371337890625,0.0,1666.6160888671875,0.8538846969604492,1.0,0.0,3.0,1.0,0.0
17908860,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.8264873027801514,0.2240393012762069,0.2013914436101913,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24432373046875,0.7699548006057739,0.1803920865058899,0.1714882254600525,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.8013209700584412,0.2031073123216629,0.1423784643411636,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.751914381980896,0.1676902920007705,0.1595783084630966,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.7064942121505737,0.1373477727174759,0.6224129796028137,286.2444763183594,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5989990234375,286.2458190917969,1.0,0.3106796145439148,1.0,1.0,0.0,1.0,-1.5569441318511963,1.5569422245025637,1.984395566978492e-06,1.194285273551941,1.0,1.0,0.0,54.351661682128906,33.0,35411.6015625,0.0,359.2606506347656,1.0,283.1499938964844,285.5475769042969,296.9334411621094,299.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,28084.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121151089668274,1.0,0.0,0.0,3.529855489730835,3.529876947402954,8.313945158988645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.5810546875,0.0,1346.288818359375,1895.4371337890625,0.0,1707.6435546875,0.8722462058067322,1.0,0.0,3.0,1.0,0.0
17908920,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.8264873027801514,0.2240393012762069,0.2013914436101913,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24432373046875,0.7699548006057739,0.1803920865058899,0.1714882254600525,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.8013209700584412,0.2031073123216629,0.1423784643411636,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.751914381980896,0.1676902920007705,0.1595783084630966,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.7064942121505737,0.1373477727174759,0.6224129796028137,286.2444763183594,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5989990234375,286.2458190917969,1.0,0.3106796145439148,1.0,1.0,0.0,1.0,-1.5569441318511963,1.5569422245025637,1.984395566978492e-06,1.194285273551941,1.0,1.0,0.0,54.351661682128906,33.0,35411.6015625,0.0,359.2606506347656,1.0,283.1499938964844,285.5475769042969,296.9334411621094,299.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,28084.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121151089668274,1.0,0.0,0.0,3.529855489730835,3.529876947402954,8.313945158988645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.5810546875,0.0,1346.288818359375,1895.4371337890625,0.0,1707.6435546875,0.8722462058067322,1.0,0.0,3.0,1.0,0.0
