time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.8668110370635986,0.2296138852834701,0.2060699760913849,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.8077182173728943,0.1833754330873489,0.1739829331636428,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.8385708928108215,0.2067669481039047,0.1446973383426666,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.7877708673477173,0.1703114211559295,0.1617295891046524,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.7372060418128967,0.1387131363153457,0.6269594430923462,286.2539978027344,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58282470703125,286.25537109375,1.0,0.3040258288383484,1.0,1.0,0.0,1.0,-1.5763812065124512,1.5763791799545288,2.0312252217991045e-06,1.2096620798110962,1.0,1.0,0.0,46.33622741699219,25.0,36025.6328125,0.0,347.72003173828125,1.0,283.1499938964844,285.5403747558594,296.96990966796875,299.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,29241.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172045707702637,1.0,0.0,0.0,3.6018505096435547,3.6018729209899902,8.656546697238809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.38623046875,0.0,1430.3575439453125,1895.4371337890625,0.0,1749.0830078125,0.8899189829826355,1.0,0.0,3.0,1.0,0.0
17909040,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.8668110370635986,0.2296138852834701,0.2060699760913849,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.8077182173728943,0.1833754330873489,0.1739829331636428,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.8385708928108215,0.2067669481039047,0.1446973383426666,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.7877708673477173,0.1703114211559295,0.1617295891046524,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.7372060418128967,0.1387131363153457,0.6269594430923462,286.2539978027344,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58282470703125,286.25537109375,1.0,0.3040258288383484,1.0,1.0,0.0,1.0,-1.5763812065124512,1.5763791799545288,2.0312252217991045e-06,1.2096620798110962,1.0,1.0,0.0,46.33622741699219,25.0,36025.6328125,0.0,347.72003173828125,1.0,283.1499938964844,285.5403747558594,296.96990966796875,299.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,29241.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172045707702637,1.0,0.0,0.0,3.6018505096435547,3.6018729209899902,8.656546697238809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.38623046875,0.0,1430.3575439453125,1895.4371337890625,0.0,1749.0830078125,0.8899189829826355,1.0,0.0,3.0,1.0,0.0
17909100,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.8932556509971619,0.2323962599039077,0.2084079831838607,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.8296040892601013,0.1848465800285339,0.1752141267061233,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8618631958961487,0.2085640430450439,0.1458363682031631,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8105888366699219,0.1716048717498779,0.1627921611070633,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.7563615441322327,0.1393888145685196,0.6292181015014648,286.25750732421875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57537841796875,286.2581787109375,1.0,0.300778180360794,1.0,1.0,0.0,1.0,-1.5860215425491333,1.586019515991211,2.054703600151697e-06,1.2172820568084717,1.0,1.0,0.0,42.33070755004883,25.0,36349.3046875,0.0,341.7934875488281,1.0,283.1499938964844,285.533935546875,296.9877014160156,299.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,29943.57421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719720184803009,1.0,0.0,0.0,3.644817590713501,3.644840478897095,8.864308824740874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.64794921875,0.0,1482.1595458984375,1895.4371337890625,0.0,1769.7196044921875,0.8976640701293945,1.0,0.0,3.0,1.0,0.0
17909160,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.9269933700561525,0.2351710349321365,0.2107405811548233,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.8555781245231628,0.1862983703613281,0.1764293909072876,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.8908825516700745,0.2103333324193954,0.146957516670227,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.8356146812438965,0.1728814095258712,0.1638412028551101,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640991210937,0.7804689407348633,0.1400538682937622,0.6314429044723511,286.26446533203125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5682983398437,286.265869140625,1.0,0.2975116968154907,1.0,1.0,0.0,1.0,-1.5955578088760376,1.5955556631088257,2.0780967133759987e-06,1.2248189449310305,1.0,1.0,0.0,38.367767333984375,25.0,36628.3984375,0.0,335.8493957519531,1.0,283.1499938964844,285.5343933105469,297.00457763671875,299.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,30378.677734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221344709396362,1.0,0.0,0.0,3.671203136444092,3.6712262630462646,8.993114306576899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4404296875,0.0,1514.582275390625,1895.4371337890625,0.0,1789.6190185546875,0.9069511294364928,1.0,0.0,3.0,1.0,0.0
17909220,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.9892699122428894,0.2406821995973587,0.2154645174741745,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.9102468490600586,0.1891355067491531,0.1788942366838455,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.9534428119659424,0.2137811034917831,0.1492085456848144,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.8868290185928345,0.1753742694854736,0.165979579091072,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.8272649049758911,0.1413391977548599,0.6361557841300964,286.27606201171875,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5549011230469,286.2775573730469,1.0,0.2939747869968414,1.0,1.0,0.0,1.0,-1.6151156425476074,1.615113615989685,2.1265864234010223e-06,1.2402633428573608,1.0,1.0,0.0,32.772708892822266,28.0,37232.4453125,0.0,330.37420654296875,1.0,283.1499938964844,285.5297241210937,297.0380859375,299.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,31509.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269174456596375,1.0,0.0,0.0,3.7389302253723145,3.738954305648804,9.327988550467126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.7216796875,0.0,1599.96240234375,1895.4371337890625,0.0,1829.3076171875,0.9235864877700806,1.0,0.0,3.0,1.0,0.0
17909280,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.9892699122428894,0.2406821995973587,0.2154645174741745,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.9102468490600586,0.1891355067491531,0.1788942366838455,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.9534428119659424,0.2137811034917831,0.1492085456848144,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.8868290185928345,0.1753742694854736,0.165979579091072,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.8272649049758911,0.1413391977548599,0.6361557841300964,286.27606201171875,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5549011230469,286.2775573730469,1.0,0.2939747869968414,1.0,1.0,0.0,1.0,-1.6151156425476074,1.615113615989685,2.1265864234010223e-06,1.2402633428573608,1.0,1.0,0.0,32.772708892822266,28.0,37232.4453125,0.0,330.37420654296875,1.0,283.1499938964844,285.5297241210937,297.0380859375,299.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,31509.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269174456596375,1.0,0.0,0.0,3.7389302253723145,3.738954305648804,9.327988550467126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.7216796875,0.0,1599.96240234375,1895.4371337890625,0.0,1829.3076171875,0.9235864877700806,1.0,0.0,3.0,1.0,0.0
17909340,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9888691902160645,0.2481072545051574,0.2039487212896347,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686462402344,0.9341800808906556,0.1918158829212188,0.1814113706350326,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9757214784622192,0.2170344293117523,0.1514738798141479,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.9074684977531432,0.1777197271585464,0.1681784689426422,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.8433353900909424,0.1425254642963409,0.6413062810897827,286.2684936523437,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54852294921875,286.26776123046875,1.0,0.2925180792808532,1.0,1.0,0.0,1.0,-1.616074800491333,1.616072654724121,2.1290320546540897e-06,1.2410637140274048,1.0,1.0,0.0,31.27394676208496,31.0,37522.22265625,0.0,326.6891784667969,1.0,283.1499938964844,285.507080078125,297.0675048828125,299.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,32651.939453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731123685836792,1.0,0.0,0.0,3.806084871292114,3.80610990524292,9.666076721259742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.31103515625,0.0,1687.7308349609375,1895.4371337890625,0.0,1864.493896484375,0.9400745034217834,1.0,0.0,3.0,1.0,0.0
17909400,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9888691902160645,0.2481072545051574,0.2039487212896347,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686462402344,0.9341800808906556,0.1918158829212188,0.1814113706350326,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9757214784622192,0.2170344293117523,0.1514738798141479,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.9074684977531432,0.1777197271585464,0.1681784689426422,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.8433353900909424,0.1425254642963409,0.6413062810897827,286.2684936523437,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54852294921875,286.26776123046875,1.0,0.2925180792808532,1.0,1.0,0.0,1.0,-1.616074800491333,1.616072654724121,2.1290320546540897e-06,1.2410637140274048,1.0,1.0,0.0,31.27394676208496,31.0,37522.22265625,0.0,326.6891784667969,1.0,283.1499938964844,285.507080078125,297.0675048828125,299.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,32651.939453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731123685836792,1.0,0.0,0.0,3.806084871292114,3.80610990524292,9.666076721259742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.31103515625,0.0,1687.7308349609375,1895.4371337890625,0.0,1864.493896484375,0.9400745034217834,1.0,0.0,3.0,1.0,0.0
17909460,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.9861384630203248,0.2564087808132171,0.1974838227033615,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596435546875,0.9462218284606934,0.194011315703392,0.1834906935691833,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.9856722354888916,0.219696968793869,0.153338998556137,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.9187390804290771,0.1796330064535141,0.1699899584054947,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.8512120842933655,0.1435417681932449,0.6457487344741821,286.2596130371094,284.95001220703125,296.0941162109375,294.0748291015625,296.0910949707031,297.5513000488281,286.2596740722656,1.0,0.2926138043403625,1.0,1.0,0.0,1.0,-1.6203241348266602,1.6203219890594482,2.13962289308256e-06,1.2443795204162598,1.0,1.0,0.0,30.774991989135746,31.0,37812.109375,0.0,327.4913024902344,1.0,283.1499938964844,285.48876953125,297.08892822265625,299.5782775878906,293.1499938964844,293.1499938964844,283.1499938964844,33672.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334198951721191,1.0,0.0,0.0,3.865104913711548,3.865130662918091,9.968179028874149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.61474609375,0.0,1767.468505859375,1895.4371337890625,0.0,1883.81103515625,0.9516215324401855,1.0,0.0,3.0,1.0,0.0
17909520,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.9858654141426086,0.257669985294342,0.1968791186809539,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.9475472569465636,0.1943356692790985,0.1837976425886154,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.9867355823516846,0.2200906574726104,0.1536142230033874,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.9200329184532166,0.1799152493476867,0.170257031917572,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.8520735502243042,0.1436960697174072,0.6464290618896484,286.26007080078125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517883300781,286.26031494140625,1.0,0.2927446961402893,1.0,1.0,0.0,1.0,-1.6214499473571775,1.6214478015899658,2.142434595953091e-06,1.245258331298828,1.0,1.0,0.0,30.74407196044922,49.0,37857.0078125,0.0,327.9681701660156,1.0,283.1499938964844,285.4880065917969,297.0923767089844,299.5840759277344,293.1499938964844,293.1499938964844,283.04998779296875,33770.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337021827697754,1.0,0.0,0.0,3.870727062225342,3.8707528114318848,9.997199867939344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.29052734375,0.0,1775.192626953125,1895.4371337890625,0.0,1886.19091796875,0.9549594521522522,1.0,0.0,3.0,1.0,0.0
17909580,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.9924037456512452,0.2646898627281189,0.2138166278600692,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.931244730949402,0.196683794260025,0.1861258447170257,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.9737941026687622,0.2229351997375488,0.1556865721940994,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.904363751411438,0.1819536536931991,0.172289177775383,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.8386548757553101,0.1447699815034866,0.6517340540885925,286.2120666503906,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.21551513671875,1.0,0.3006751835346222,1.0,1.0,0.0,1.0,-1.6558562517166138,1.6558539867401123,2.22956009565678e-06,1.272172451019287,1.0,1.0,0.0,33.019081115722656,67.0,38960.16015625,0.0,352.0035400390625,1.0,283.0511779785156,285.4217224121094,297.1386413574219,299.695068359375,293.1499938964844,293.1499938964844,282.75,34726.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405691146850586,1.0,0.0,0.0,3.9251229763031006,3.92514967918396,1.0280159585818185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.021484375,0.0,1851.0909423828125,1895.4371337890625,0.0,1944.4320068359373,0.966231107711792,1.0,0.0,3.0,1.0,0.0
17909640,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.9924037456512452,0.2646898627281189,0.2138166278600692,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.931244730949402,0.196683794260025,0.1861258447170257,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.9737941026687622,0.2229351997375488,0.1556865721940994,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.904363751411438,0.1819536536931991,0.172289177775383,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.8386548757553101,0.1447699815034866,0.6517340540885925,286.2120666503906,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.21551513671875,1.0,0.3006751835346222,1.0,1.0,0.0,1.0,-1.6558562517166138,1.6558539867401123,2.22956009565678e-06,1.272172451019287,1.0,1.0,0.0,33.019081115722656,67.0,38960.16015625,0.0,352.0035400390625,1.0,283.0511779785156,285.4217224121094,297.1386413574219,299.695068359375,293.1499938964844,293.1499938964844,282.75,34726.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405691146850586,1.0,0.0,0.0,3.9251229763031006,3.92514967918396,1.0280159585818185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.021484375,0.0,1851.0909423828125,1895.4371337890625,0.0,1944.4320068359373,0.966231107711792,1.0,0.0,3.0,1.0,0.0
17909700,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.99674791097641,0.2656741142272949,0.2304401993751526,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.9129043817520142,0.1977320313453674,0.1872472465038299,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.9572243094444276,0.2242057174444198,0.1566802859306335,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.8883955478668213,0.1828573644161224,0.1732694059610366,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.8247069120407104,0.1451542377471923,0.6541303396224976,286.1011657714844,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53253173828125,286.0844421386719,1.0,0.3070383369922638,1.0,1.0,0.0,1.0,-1.6824053525924685,1.6824029684066772,2.298440904269228e-06,1.2930712699890137,1.0,1.0,0.0,35.32900619506836,67.0,40422.05859375,0.0,372.77685546875,1.0,282.7922058105469,285.2582702636719,297.20343017578125,299.9151916503906,293.1499938964844,293.1499938964844,282.75,35015.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510843873023987,1.0,0.0,0.0,3.941416501998901,3.9414432048797607,1.0365682783231025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.62109375,0.0,1874.23876953125,1895.4371337890625,0.0,2034.8399658203125,0.970108151435852,1.0,0.0,3.0,1.0,0.0
17909760,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.976682722568512,0.2652241587638855,0.2390926331281662,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.8800898790359497,0.1985992342233657,0.1882978826761245,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.9198850989341736,0.2252650707960128,0.1575965732336044,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.8574545979499817,0.1835929751396179,0.1741910278797149,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.7960626482963562,0.145320326089859,0.6560786366462708,286.05914306640625,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51141357421875,286.0601501464844,1.0,0.3143441677093506,1.0,1.0,0.0,1.0,-1.700874090194702,1.7008717060089111,2.347671625102521e-06,1.3080512285232544,1.0,1.0,0.0,39.7386589050293,70.0,40899.46484375,0.0,395.17724609375,1.0,282.7547607421875,285.22808837890625,297.20513916015625,299.9058532714844,293.1499938964844,293.1499938964844,282.45001220703125,35238.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573015093803406,1.0,0.0,0.0,3.953958034515381,3.9539849758148193,1.0431755299578072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.01611328125,0.0,1892.1873779296875,1895.4371337890625,0.0,2088.94580078125,0.9730917811393738,1.0,0.0,3.0,1.0,0.0
17909820,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.9249049425125122,0.266428530216217,0.2398027628660202,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.8386803865432739,0.1996592581272125,0.1897222399711609,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8736908435821533,0.2265865206718444,0.1588470935821533,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8184367418289185,0.184462234377861,0.1754272431135177,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.7562607526779175,0.1452382951974868,0.6577056050300598,285.8632202148437,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4848022460937,285.8576354980469,1.0,0.322683572769165,1.0,1.0,0.0,1.0,-1.7061322927474976,1.706130027770996,2.361546421525418e-06,1.3121055364608765,1.0,1.0,0.0,47.15069580078125,70.0,42055.85546875,0.0,420.1951599121094,1.0,282.46221923828125,285.0000305175781,297.2359619140625,300.0437927246094,293.1499938964844,293.1499938964844,282.45001220703125,35496.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712497115135193,1.0,0.0,0.0,3.968421220779419,3.968448400497437,1.0508210834814236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.744140625,0.0,1913.0277099609373,1895.4371337890625,0.0,2211.94384765625,0.976532220840454,1.0,0.0,3.0,1.0,0.0
17909880,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.915607452392578,0.2669460475444793,0.2402262240648269,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.8317806720733643,0.1998804658651352,0.190003290772438,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.8659993410110474,0.2268687933683395,0.1590958684682846,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8115167617797852,0.1846377998590469,0.1756651997566223,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.7495037913322449,0.1451789885759353,0.6577818989753723,285.8528747558594,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4793395996094,285.8514709472656,1.0,0.3245559930801391,1.0,1.0,0.0,1.0,-1.7076538801193235,1.7076514959335327,2.3655979930481408e-06,1.313300848007202,1.0,1.0,0.0,48.760990142822266,73.0,42113.91796875,0.0,425.7576293945313,1.0,282.4563903808594,284.9931335449219,297.22381591796875,300.018798828125,293.1499938964844,293.1499938964844,282.1499938964844,35546.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721755504608154,1.0,0.0,0.0,3.97118616104126,3.971213340759277,1.0522859383854666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.3505859375,0.0,1917.029296875,1895.4371337890625,0.0,2220.181884765625,0.9771899580955504,1.0,0.0,3.0,1.0,0.0
17909940,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8845351338386536,0.2697628438472748,0.2428957223892212,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.8048959374427795,0.2007332891225814,0.1911793053150177,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8377684354782104,0.2279920279979705,0.1601593345403671,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7833523154258728,0.1852727979421615,0.1766325831413269,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7242562770843506,0.1446902453899383,0.6572556495666504,285.64324951171875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542541503906,285.6417541503906,1.0,0.3328089416027069,1.0,1.0,0.0,1.0,-1.7140796184539795,1.7140772342681885,2.3827599306969205e-06,1.318351984024048,1.0,1.0,0.0,55.98812103271485,61.0,43296.61328125,0.0,450.5999450683594,1.0,282.1572570800781,284.7587890625,297.23150634765625,300.099365234375,293.1499938964844,293.1499938964844,281.8500061035156,35729.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827921509742737,1.0,0.0,0.0,3.9814419746398926,3.981469392776489,1.0577281273072003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8486328125,0.0,1931.920166015625,1895.4371337890625,0.0,2315.2451171875,0.9796293377876282,1.0,0.0,3.0,1.0,0.0
17910000,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8845351338386536,0.2697628438472748,0.2428957223892212,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.8048959374427795,0.2007332891225814,0.1911793053150177,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8377684354782104,0.2279920279979705,0.1601593345403671,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7833523154258728,0.1852727979421615,0.1766325831413269,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7242562770843506,0.1446902453899383,0.6572556495666504,285.64324951171875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542541503906,285.6417541503906,1.0,0.3328089416027069,1.0,1.0,0.0,1.0,-1.7140796184539795,1.7140772342681885,2.3827599306969205e-06,1.318351984024048,1.0,1.0,0.0,55.98812103271485,61.0,43296.61328125,0.0,450.5999450683594,1.0,282.1572570800781,284.7587890625,297.23150634765625,300.099365234375,293.1499938964844,293.1499938964844,281.8500061035156,35729.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827921509742737,1.0,0.0,0.0,3.9814419746398926,3.981469392776489,1.0577281273072003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8486328125,0.0,1931.920166015625,1895.4371337890625,0.0,2315.2451171875,0.9796293377876282,1.0,0.0,3.0,1.0,0.0
17910060,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.881330132484436,0.2726745903491974,0.2455490827560424,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.7999342679977417,0.2013020664453506,0.1918390989303589,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8332282900810242,0.2288033217191696,0.1608200669288635,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7783217430114746,0.1856359839439392,0.1770948469638824,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.7184745669364929,0.1439858973026275,0.6546090841293335,285.4286499023437,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312438964844,285.4266967773437,1.0,0.3342294692993164,1.0,1.0,0.0,1.0,-1.716231346130371,1.71622896194458,2.388525899732485e-06,1.3200451135635376,1.0,1.0,0.0,57.622802734375,49.0,44383.5234375,0.0,456.6642150878906,1.0,281.85723876953125,284.52020263671875,297.2452697753906,300.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791295051574707,1.0,0.0,0.0,3.987539052963257,3.9875662326812735,1.0609701348585077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4814453125,0.0,1940.80908203125,1895.4371337890625,0.0,2392.11962890625,0.9810795187950134,1.0,0.0,3.0,1.0,0.0
17910120,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.881330132484436,0.2726745903491974,0.2455490827560424,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.7999342679977417,0.2013020664453506,0.1918390989303589,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8332282900810242,0.2288033217191696,0.1608200669288635,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7783217430114746,0.1856359839439392,0.1770948469638824,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.7184745669364929,0.1439858973026275,0.6546090841293335,285.4286499023437,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312438964844,285.4266967773437,1.0,0.3342294692993164,1.0,1.0,0.0,1.0,-1.716231346130371,1.71622896194458,2.388525899732485e-06,1.3200451135635376,1.0,1.0,0.0,57.622802734375,49.0,44383.5234375,0.0,456.6642150878906,1.0,281.85723876953125,284.52020263671875,297.2452697753906,300.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791295051574707,1.0,0.0,0.0,3.987539052963257,3.9875662326812735,1.0609701348585077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4814453125,0.0,1940.80908203125,1895.4371337890625,0.0,2392.11962890625,0.9810795187950134,1.0,0.0,3.0,1.0,0.0
17910180,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8952542543411255,0.2755872905254364,0.2480713576078415,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.8100573420524597,0.2016754150390625,0.192133218050003,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8431962132453918,0.2293908298015594,0.1611917316913604,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7880071997642517,0.1858214437961578,0.1772076487541198,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.7250878214836121,0.1431422084569931,0.6504860520362854,285.208984375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4101867675781,285.20672607421875,1.0,0.3311639726161957,1.0,1.0,0.0,1.0,-1.7152458429336548,1.7152434587478638,2.3858563054091064e-06,1.3192473649978638,1.0,1.0,0.0,55.01090240478516,37.0,45384.10546875,0.0,448.4437255859375,1.0,281.5572204589844,284.27783203125,297.26104736328125,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35904.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986986041069031,1.0,0.0,0.0,3.991161346435547,3.991189002990722,1.0628987183736172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.07421875,0.0,1946.103271484375,1895.4371337890625,0.0,2459.53271484375,0.9819410443305968,1.0,0.0,3.0,1.0,0.0
17910240,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8952542543411255,0.2755872905254364,0.2480713576078415,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.8100573420524597,0.2016754150390625,0.192133218050003,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8431962132453918,0.2293908298015594,0.1611917316913604,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7880071997642517,0.1858214437961578,0.1772076487541198,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.7250878214836121,0.1431422084569931,0.6504860520362854,285.208984375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4101867675781,285.20672607421875,1.0,0.3311639726161957,1.0,1.0,0.0,1.0,-1.7152458429336548,1.7152434587478638,2.3858563054091064e-06,1.3192473649978638,1.0,1.0,0.0,55.01090240478516,37.0,45384.10546875,0.0,448.4437255859375,1.0,281.5572204589844,284.27783203125,297.26104736328125,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35904.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986986041069031,1.0,0.0,0.0,3.991161346435547,3.991189002990722,1.0628987183736172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.07421875,0.0,1946.103271484375,1895.4371337890625,0.0,2459.53271484375,0.9819410443305968,1.0,0.0,3.0,1.0,0.0
17910300,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9079396724700928,0.2770303785800934,0.2492951303720474,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8194119334220886,0.2018194645643234,0.1921936720609665,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.853060245513916,0.2296350300312042,0.1613101512193679,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7976333498954773,0.1858753263950348,0.1771812438964843,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7322416305541992,0.1426935195922851,0.6480785012245178,285.05633544921875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4005126953125,285.034912109375,1.0,0.3283811211585998,1.0,1.0,0.0,1.0,-1.71400785446167,1.714005470275879,2.382516868237872e-06,1.3182545900344849,1.0,1.0,0.0,52.57309341430664,37.0,46300.0625,0.0,440.59130859375,1.0,281.2920837402344,284.0819702148437,297.29400634765625,300.4052124023437,293.1499938964844,293.1499938964844,281.25,35926.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045023679733276,1.0,0.0,0.0,3.992376565933228,3.992403984069824,1.063546051227604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.98583984375,0.0,1947.8814697265625,1895.4371337890625,0.0,2512.660400390625,0.9822300672531128,1.0,0.0,3.0,1.0,0.0
17910360,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9258973002433776,0.2783747017383575,0.2504040896892547,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8314518332481384,0.2018934488296508,0.1921662986278534,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8664266467094421,0.229791983962059,0.1613501459360122,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.810293436050415,0.1858643442392349,0.1770723462104797,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.742029070854187,0.1421949863433838,0.6453567743301392,284.98101806640625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905334472656,284.9787292480469,1.0,0.3249181509017944,1.0,1.0,0.0,1.0,-1.7119568586349487,1.7119544744491575,2.377012151555391e-06,1.316627025604248,1.0,1.0,0.0,49.59274291992188,25.0,46319.76171875,0.0,430.6911315917969,1.0,281.2539367675781,284.0282287597656,297.2788391113281,300.3349304199219,293.1499938964844,293.1499938964844,280.95001220703125,35943.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055309057235718,1.0,0.0,0.0,3.993310213088989,3.993337631225586,1.064043431142636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.73193359375,0.0,1949.2481689453125,1895.4371337890625,0.0,2522.099853515625,0.9824520945549012,1.0,0.0,3.0,1.0,0.0
17910420,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9758764505386353,0.2811123728752136,0.252541720867157,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.8688795566558838,0.202025681734085,0.1919984370470047,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9081764817237854,0.2300906479358673,0.161338523030281,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.845661997795105,0.1858283877372741,0.1767462641000747,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7737971544265747,0.1411960124969482,0.6394879817962646,284.8369445800781,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.8481140136719,1.0,0.3164105415344238,1.0,1.0,0.0,1.0,-1.706870198249817,1.706867814064026,2.363376324865385e-06,1.3125765323638916,0.8567114472389221,0.8567114472389221,0.0,42.31619644165039,25.0,46575.546875,0.0,406.57318115234375,1.0,280.9555969238281,283.9022521972656,297.28192138671875,300.3580322265625,293.1499938964844,293.1499938964844,281.25,42914.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102635741233826,1.0,0.0,0.0,3.766190052032471,3.766216516494751,9.464501999900676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.57080078125,0.0,1719.6995849609375,1895.4371337890625,0.0,2565.620849609375,0.9360685348510742,1.0,0.0,3.0,1.0,0.0
17910480,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9758764505386353,0.2811123728752136,0.252541720867157,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.8688795566558838,0.202025681734085,0.1919984370470047,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9081764817237854,0.2300906479358673,0.161338523030281,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.845661997795105,0.1858283877372741,0.1767462641000747,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7737971544265747,0.1411960124969482,0.6394879817962646,284.8369445800781,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.8481140136719,1.0,0.3164105415344238,1.0,1.0,0.0,1.0,-1.706870198249817,1.706867814064026,2.363376324865385e-06,1.3125765323638916,0.8567114472389221,0.8567114472389221,0.0,42.31619644165039,25.0,46575.546875,0.0,406.57318115234375,1.0,280.9555969238281,283.9022521972656,297.28192138671875,300.3580322265625,293.1499938964844,293.1499938964844,281.25,42914.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102635741233826,1.0,0.0,0.0,3.766190052032471,3.766216516494751,9.464501999900676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.57080078125,0.0,1719.6995849609375,1895.4371337890625,0.0,2565.620849609375,0.9360685348510742,1.0,0.0,3.0,1.0,0.0
17910540,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.2864535450935364,0.2478078156709671,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.9017264246940612,0.2030514627695083,0.1925494521856308,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.94719797372818,0.231500893831253,0.1619756817817688,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8762773275375366,0.1866239309310913,0.1770965009927749,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.801026463508606,0.1409107148647308,0.6364188194274902,285.0438232421875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.371826171875,285.0375061035156,1.0,0.310372531414032,1.0,1.0,0.0,1.0,-1.6958191394805908,1.6958167552947998,2.3328148017753847e-06,1.302875280380249,1.0,1.0,0.0,37.73186111450195,25.0,45890.2890625,0.0,387.8704223632813,1.0,281.2435913085937,284.0832824707031,297.23828125,300.196533203125,293.1499938964844,293.1499938964844,280.95001220703125,33653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954466938972473,1.0,0.0,0.0,3.864001274108887,3.8640267848968506,9.962486728909423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.5087890625,0.0,1765.9595947265625,1895.4371337890625,0.0,2429.870361328125,0.9517269730567932,1.0,0.0,3.0,1.0,0.0
17910600,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.2864535450935364,0.2478078156709671,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.9017264246940612,0.2030514627695083,0.1925494521856308,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.94719797372818,0.231500893831253,0.1619756817817688,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8762773275375366,0.1866239309310913,0.1770965009927749,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.801026463508606,0.1409107148647308,0.6364188194274902,285.0438232421875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.371826171875,285.0375061035156,1.0,0.310372531414032,1.0,1.0,0.0,1.0,-1.6958191394805908,1.6958167552947998,2.3328148017753847e-06,1.302875280380249,1.0,1.0,0.0,37.73186111450195,25.0,45890.2890625,0.0,387.8704223632813,1.0,281.2435913085937,284.0832824707031,297.23828125,300.196533203125,293.1499938964844,293.1499938964844,280.95001220703125,33653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954466938972473,1.0,0.0,0.0,3.864001274108887,3.8640267848968506,9.962486728909423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.5087890625,0.0,1765.9595947265625,1895.4371337890625,0.0,2429.870361328125,0.9517269730567932,1.0,0.0,3.0,1.0,0.0
17910660,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.996783435344696,0.294708788394928,0.2306153923273086,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.923931360244751,0.2037761509418487,0.1933091431856155,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9694417715072632,0.2324168533086776,0.1627141237258911,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8958659768104553,0.1871532499790191,0.1776581108570099,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8169102668762207,0.1406043916940689,0.6349799633026123,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3843688964844,284.858642578125,1.0,0.3054125308990478,1.0,1.0,0.0,1.0,-1.6794590950012207,1.6794568300247192,2.2909562176209874e-06,1.290936827659607,0.8592603206634521,0.8592603206634521,0.0,35.2918586730957,43.0,46034.51171875,0.0,371.0585632324219,1.0,280.9567565917969,283.90802001953125,297.31201171875,300.3500366210937,293.1499938964844,293.1499938964844,281.25,41113.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030160069465637,1.0,0.0,0.0,3.72055721282959,3.720582962036133,9.236539426638046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.98486328125,0.0,1652.0936279296875,1895.4371337890625,0.0,2499.03173828125,0.9240216016769408,1.0,0.0,3.0,1.0,0.0
17910720,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.996783435344696,0.294708788394928,0.2306153923273086,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.923931360244751,0.2037761509418487,0.1933091431856155,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9694417715072632,0.2324168533086776,0.1627141237258911,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8958659768104553,0.1871532499790191,0.1776581108570099,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8169102668762207,0.1406043916940689,0.6349799633026123,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3843688964844,284.858642578125,1.0,0.3054125308990478,1.0,1.0,0.0,1.0,-1.6794590950012207,1.6794568300247192,2.2909562176209874e-06,1.290936827659607,0.8592603206634521,0.8592603206634521,0.0,35.2918586730957,43.0,46034.51171875,0.0,371.0585632324219,1.0,280.9567565917969,283.90802001953125,297.31201171875,300.3500366210937,293.1499938964844,293.1499938964844,281.25,41113.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030160069465637,1.0,0.0,0.0,3.72055721282959,3.720582962036133,9.236539426638046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.98486328125,0.0,1652.0936279296875,1895.4371337890625,0.0,2499.03173828125,0.9240216016769408,1.0,0.0,3.0,1.0,0.0
17910780,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9980024099349976,0.3031249642372131,0.2374314069747924,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.9171392321586608,0.2049841433763504,0.194277673959732,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9634634256362916,0.2339520156383514,0.1636203676462173,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8898057341575623,0.1881313621997833,0.1784237921237945,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8106371164321899,0.1407695114612579,0.6350461840629578,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4015197753906,285.0623474121094,1.0,0.30881267786026,1.0,1.0,0.0,1.0,-1.6908658742904663,1.6908636093139648,2.320501153008081e-06,1.299596071243286,1.0,1.0,0.0,36.32241821289063,61.0,45789.39453125,0.0,380.2624816894531,1.0,281.2433166503906,284.10137939453125,297.2691650390625,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33034.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905340790748596,1.0,0.0,0.0,3.829092502593994,3.829117774963379,9.783292398424237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.18310546875,0.0,1718.417236328125,1895.4371337890625,0.0,2385.214599609375,0.9433306455612184,1.0,0.0,3.0,1.0,0.0
17910840,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9980024099349976,0.3031249642372131,0.2374314069747924,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.9171392321586608,0.2049841433763504,0.194277673959732,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9634634256362916,0.2339520156383514,0.1636203676462173,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8898057341575623,0.1881313621997833,0.1784237921237945,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8106371164321899,0.1407695114612579,0.6350461840629578,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4015197753906,285.0623474121094,1.0,0.30881267786026,1.0,1.0,0.0,1.0,-1.6908658742904663,1.6908636093139648,2.320501153008081e-06,1.299596071243286,1.0,1.0,0.0,36.32241821289063,61.0,45789.39453125,0.0,380.2624816894531,1.0,281.2433166503906,284.10137939453125,297.2691650390625,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33034.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905340790748596,1.0,0.0,0.0,3.829092502593994,3.829117774963379,9.783292398424237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.18310546875,0.0,1718.417236328125,1895.4371337890625,0.0,2385.214599609375,0.9433306455612184,1.0,0.0,3.0,1.0,0.0
