time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.3051906824111938,0.2483716458082199,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9049548506736756,0.2055341750383377,0.1949459612369537,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9513041973114014,0.2346138060092926,0.164220243692398,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8788182735443115,0.1885750144720077,0.1789833009243011,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8002275824546814,0.1408192366361618,0.6358803510665894,284.931640625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3998718261719,284.9132080078125,1.0,0.3131152391433716,1.0,1.0,0.0,1.0,-1.7071914672851562,1.7071890830993652,2.363700332352892e-06,1.3123984336853027,0.9490614533424376,0.9490614533424376,0.0,38.065765380859375,61.0,46999.3828125,0.0,394.4097290039063,1.0,280.9931030273437,283.9236755371094,297.3503723144531,300.4588928222656,293.1499938964844,293.1499938964844,280.95001220703125,34686.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985175848007202,1.0,0.0,0.0,3.853060245513916,3.853085994720459,9.90614921647648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.44091796875,0.0,1760.6641845703125,1895.4371337890625,0.0,2457.87939453125,0.9488910436630248,1.0,0.0,3.0,1.0,0.0
17910960,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.3053531348705292,0.263762354850769,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8880656361579895,0.2058888077735901,0.1954372674226761,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9317309856414796,0.2350249737501144,0.1646352261304855,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8627179861068726,0.1888380050659179,0.1793832927942276,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.784713089466095,0.1406702399253845,0.6360086798667908,284.90692138671875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3877258300781,284.9138488769531,1.0,0.3188595473766327,1.0,1.0,0.0,1.0,-1.727388620376587,1.7273861169815063,2.417869154669461e-06,1.328271985054016,0.9176614880561828,0.9176614880561828,0.0,40.73261260986328,64.0,47287.625,0.0,413.7619934082031,1.0,280.9560852050781,283.9275207519531,297.3547668457031,300.4421081542969,293.1499938964844,293.1499938964844,280.6499938964844,37440.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029784560203552,1.0,0.0,0.0,3.7975962162017822,3.797621965408325,9.623008736525662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.744140625,0.0,1714.8758544921875,1895.4371337890625,0.0,2498.687744140625,0.9391725659370422,1.0,0.0,3.0,1.0,0.0
17911020,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9798720479011536,0.3040474951267242,0.274005651473999,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.8555417656898499,0.2063415497541427,0.1961427479982376,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8942786455154419,0.2355619072914123,0.1652202010154724,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8324089646339417,0.1891367882490158,0.1799405366182327,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7547275424003601,0.1401016265153885,0.6349782347679138,284.8402709960937,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35650634765625,284.8546447753906,1.0,0.3262925148010254,1.0,1.0,0.0,1.0,-1.7411893606185913,1.7411868572235107,2.455790081512532e-06,1.3394923210144043,0.8161773681640625,0.8161773681640625,0.0,46.36112594604492,64.0,47808.8125,0.0,438.3810729980469,1.0,280.6613464355469,283.8649597167969,297.3661193847656,300.5281066894531,293.1499938964844,293.1499938964844,280.6499938964844,43903.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139228224754333,1.0,0.0,0.0,3.552663803100586,3.5526883602142334,8.421733923569263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.0849609375,0.0,1485.11083984375,1895.4371337890625,0.0,2599.364013671875,0.889725387096405,1.0,0.0,3.0,1.0,0.0
17911080,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9740118980407716,0.3041770756244659,0.2739721536636352,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622436523437,0.8502863645553589,0.2064093649387359,0.1962337344884872,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8884642124176025,0.2356472462415695,0.1652950346469879,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8274906277656555,0.1891823709011078,0.1800120025873184,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7499251961708069,0.1400164812803268,0.634763777256012,284.86383056640625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35369873046875,284.87628173828125,1.0,0.3271290361881256,1.0,1.0,0.0,1.0,-1.7397663593292236,1.7397639751434326,2.451912450851524e-06,1.338374137878418,0.8240495324134827,0.8240495324134827,0.0,47.35940170288086,67.0,47784.61328125,0.0,440.8435363769531,1.0,280.6573791503906,283.8855895996094,297.3558959960937,300.5054626464844,293.1499938964844,293.1499938964844,280.95001220703125,42963.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813849925994873,1.0,0.0,0.0,3.5296316146850586,3.529655694961548,8.312890713568777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.72265625,0.0,1453.7178955078125,1895.4371337890625,0.0,2598.69140625,0.8849087357521057,1.0,0.0,3.0,1.0,0.0
17911140,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.945108950138092,0.3074809908866882,0.2762854397296905,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.826633870601654,0.2074705958366394,0.1972998827695846,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8620517253875732,0.236964926123619,0.166236326098442,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8038341403007507,0.1900258958339691,0.1808831542730331,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.727677583694458,0.1397170722484588,0.6338465213775635,285.0382995605469,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472900390625,285.0351257324219,1.0,0.3338340222835541,1.0,1.0,0.0,1.0,-1.7458099126815796,1.745807409286499,2.4682276489329524e-06,1.3429815769195557,0.9678146243095398,0.9678146243095398,0.0,53.13247299194336,70.0,47612.5625,0.0,461.40179443359375,1.0,280.9418029785156,284.0259704589844,297.29705810546875,300.35498046875,293.1499938964844,293.1499938964844,280.6499938964844,32445.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038135170936584,1.0,0.0,0.0,3.6926109790802,3.6926348209381104,9.098303053178824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4658203125,0.0,1554.1917724609375,1895.4371337890625,0.0,2506.34228515625,0.9121870398521424,1.0,0.0,3.0,1.0,0.0
17911200,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.945108950138092,0.3074809908866882,0.2762854397296905,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.826633870601654,0.2074705958366394,0.1972998827695846,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8620517253875732,0.236964926123619,0.166236326098442,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8038341403007507,0.1900258958339691,0.1808831542730331,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.727677583694458,0.1397170722484588,0.6338465213775635,285.0382995605469,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472900390625,285.0351257324219,1.0,0.3338340222835541,1.0,1.0,0.0,1.0,-1.7458099126815796,1.745807409286499,2.4682276489329524e-06,1.3429815769195557,0.9678146243095398,0.9678146243095398,0.0,53.13247299194336,70.0,47612.5625,0.0,461.40179443359375,1.0,280.9418029785156,284.0259704589844,297.29705810546875,300.35498046875,293.1499938964844,293.1499938964844,280.6499938964844,32445.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038135170936584,1.0,0.0,0.0,3.6926109790802,3.6926348209381104,9.098303053178824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4658203125,0.0,1554.1917724609375,1895.4371337890625,0.0,2506.34228515625,0.9121870398521424,1.0,0.0,3.0,1.0,0.0
17911260,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.93226820230484,0.3094127774238586,0.2783317565917969,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8164240121841431,0.2078951746225357,0.1979613453149795,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8509421944618225,0.237443208694458,0.1667992621660232,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7928699254989624,0.1903415620326995,0.181429386138916,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7178570628166199,0.139443039894104,0.6335892081260681,284.868896484375,284.95001220703125,297.3432922363281,294.3238525390625,297.3406677246094,297.3432922363281,284.8604431152344,1.0,0.3374375104904175,1.0,1.0,0.0,1.0,-1.750086545944214,1.7500840425491333,2.47996626967506e-06,1.3463627099990845,0.8592943549156189,0.8592943549156189,0.0,56.15999984741211,70.0,48364.42578125,0.0,473.0459899902344,1.0,280.6812438964844,283.8356628417969,297.36822509765625,300.57403564453125,293.1499938964844,293.1499938964844,280.6499938964844,37533.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126851320266724,1.0,0.0,0.0,3.668103694915772,3.668128252029419,8.977935976872686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.162109375,0.0,1564.937744140625,1895.4371337890625,0.0,2587.942138671875,0.9080371856689452,1.0,0.0,3.0,1.0,0.0
17911320,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9239274263381958,0.3105750679969787,0.2794378995895386,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8096674084663391,0.2080583870410919,0.1982213258743286,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8439310789108276,0.23761747777462,0.1670003086328506,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.785845160484314,0.1904414147138595,0.1816279739141464,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112539410591125,0.1391790956258773,0.632878839969635,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3394470214844,284.89068603515625,1.0,0.3396073281764984,1.0,1.0,0.0,1.0,-1.751354694366455,1.7513521909713743,2.4834491796355e-06,1.34736168384552,0.8463398814201355,0.8463398814201355,0.0,58.1632194519043,58.0,48152.14453125,0.0,479.8053894042969,1.0,280.65728759765625,283.8758239746094,297.35455322265625,300.5177307128906,293.1499938964844,293.1499938964844,280.95001220703125,40016.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143714666366577,1.0,0.0,0.0,3.5681636333465576,3.568187475204468,8.495380257045326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.37939453125,0.0,1473.392822265625,1895.4371337890625,0.0,2603.506591796875,0.8900588154792786,1.0,0.0,3.0,1.0,0.0
17911380,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300462603569032,0.3147834837436676,0.2828606367111206,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8119204044342041,0.2090258151292801,0.19896000623703,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8462625741958618,0.2387835085391998,0.167651817202568,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879607677459717,0.1912073194980621,0.182187795639038,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117228507995605,0.1389315724372863,0.6310983896255493,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394470214844,285.04693603515625,1.0,0.3394144773483276,1.0,1.0,0.0,1.0,-1.755665898323059,1.7556633949279783,2.4952362309704768e-06,1.350698947906494,0.9949637055397034,0.9949637055397034,0.0,57.90105438232422,46.0,47923.1875,0.0,481.7197570800781,1.0,280.9427490234375,284.0151062011719,297.30157470703125,300.37921142578125,293.1499938964844,293.1499938964844,280.6499938964844,31828.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055188059806824,1.0,0.0,0.0,3.733065605163574,3.733089685440064,9.298748864239316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.537109375,0.0,1595.63623046875,1895.4371337890625,0.0,2521.98876953125,0.9209259748458862,1.0,0.0,3.0,1.0,0.0
17911440,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300462603569032,0.3147834837436676,0.2828606367111206,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8119204044342041,0.2090258151292801,0.19896000623703,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8462625741958618,0.2387835085391998,0.167651817202568,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879607677459717,0.1912073194980621,0.182187795639038,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117228507995605,0.1389315724372863,0.6310983896255493,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394470214844,285.04693603515625,1.0,0.3394144773483276,1.0,1.0,0.0,1.0,-1.755665898323059,1.7556633949279783,2.4952362309704768e-06,1.350698947906494,0.9949637055397034,0.9949637055397034,0.0,57.90105438232422,46.0,47923.1875,0.0,481.7197570800781,1.0,280.9427490234375,284.0151062011719,297.30157470703125,300.37921142578125,293.1499938964844,293.1499938964844,280.6499938964844,31828.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055188059806824,1.0,0.0,0.0,3.733065605163574,3.733089685440064,9.298748864239316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.537109375,0.0,1595.63623046875,1895.4371337890625,0.0,2521.98876953125,0.9209259748458862,1.0,0.0,3.0,1.0,0.0
17911500,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9411389827728271,0.3165521919727325,0.2846210300922394,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8187991380691528,0.2093882262706756,0.1993460208177566,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8535240292549133,0.2391825318336486,0.1679929792881012,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7950534224510193,0.1914837807416916,0.1824822127819061,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171798944473267,0.1387574076652526,0.6303208470344543,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3377990722656,284.8730163574219,1.0,0.3378609418869018,1.0,1.0,0.0,1.0,-1.7580749988555908,1.7580724954605105,2.5018962332978845e-06,1.352609634399414,0.9007216095924376,0.9007216095924376,0.0,56.178104400634766,46.0,48771.9609375,0.0,478.073486328125,1.0,280.6954650878906,283.8198547363281,297.36822509765625,300.60675048828125,293.1499938964844,293.1499938964844,280.6499938964844,35167.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136307597160339,1.0,0.0,0.0,3.7490272521972656,3.749052047729492,9.378437084706092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.10986328125,0.0,1639.7625732421875,1895.4371337890625,0.0,2596.66796875,0.9248458743095398,1.0,0.0,3.0,1.0,0.0
17911560,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9534690380096436,0.3179970979690552,0.2859200239181518,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8267824053764343,0.2095552533864975,0.1994875371456146,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8622504472732544,0.2393392771482467,0.1680993884801864,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8034865856170654,0.1915800273418426,0.18255215883255,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7235151529312134,0.1384379565715789,0.6287451386451721,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.3333435058594,284.8565368652344,1.0,0.3354308605194092,0.9593240022659302,0.9593240022659302,0.2000000029802322,1.0,-1.7581270933151243,1.5789175033569336,0.1792095750570297,1.1742359399795532,0.8498244285583496,0.8498244285583496,0.0,54.01950454711914,34.0,47370.12109375,0.0,471.2552185058594,1.0,280.65692138671875,283.7905578613281,297.3540344238281,300.5272827148437,293.1499938964844,293.1499938964844,280.95001220703125,39902.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166196346282959,1.0,0.0,0.0,3.628559112548828,3.628583431243897,8.785402769717621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3125,0.0,1538.47119140625,1895.4371337890625,0.0,2624.28125,0.9027342200279236,1.0,0.0,3.0,1.0,0.0
17911620,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9870888590812684,0.3214133083820343,0.2886696457862854,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8531611561775208,0.2100644707679748,0.1997045874595642,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.891779899597168,0.2399050742387771,0.1682902574539184,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8293720483779907,0.1919343322515487,0.1826244741678238,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7446200847625732,0.1379102617502212,0.6251645088195801,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.47918701171875,297.3287658691406,284.80279541015625,1.0,0.3285577595233917,0.8779720664024353,0.8779720664024353,0.6000000238418579,1.0,-1.75770103931427,0.9040091037750244,0.8536918759346008,0.5011186003684998,0.7624933123588562,0.7624933123588562,0.0,47.874786376953125,25.0,39252.30078125,0.0,451.548095703125,1.0,280.94171142578125,283.6990661621094,297.1932373046875,299.91339111328125,293.1499938964844,293.1499938964844,281.25,44216.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895806431770325,1.0,0.0,0.0,3.4003894329071045,3.4004127979278564,7.715261745033786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.95068359375,0.0,1330.0628662109375,1895.4371337890625,0.0,2376.570556640625,0.853493869304657,1.0,0.0,3.0,1.0,0.0
17911680,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9870888590812684,0.3214133083820343,0.2886696457862854,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8531611561775208,0.2100644707679748,0.1997045874595642,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.891779899597168,0.2399050742387771,0.1682902574539184,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8293720483779907,0.1919343322515487,0.1826244741678238,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7446200847625732,0.1379102617502212,0.6251645088195801,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.47918701171875,297.3287658691406,284.80279541015625,1.0,0.3285577595233917,0.8779720664024353,0.8779720664024353,0.6000000238418579,1.0,-1.75770103931427,0.9040091037750244,0.8536918759346008,0.5011186003684998,0.7624933123588562,0.7624933123588562,0.0,47.874786376953125,25.0,39252.30078125,0.0,451.548095703125,1.0,280.94171142578125,283.6990661621094,297.1932373046875,299.91339111328125,293.1499938964844,293.1499938964844,281.25,44216.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895806431770325,1.0,0.0,0.0,3.4003894329071045,3.4004127979278564,7.715261745033786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.95068359375,0.0,1330.0628662109375,1895.4371337890625,0.0,2376.570556640625,0.853493869304657,1.0,0.0,3.0,1.0,0.0
17911740,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.328774094581604,0.2640917897224426,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.8948346376419067,0.210786759853363,0.2000577598810196,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9399307370185852,0.2407411932945251,0.1686217039823532,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8678314685821533,0.1924845427274704,0.182821899652481,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7784643173217773,0.1375601440668106,0.6220521926879883,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4967956542969,297.3418273925781,284.9386291503906,1.0,0.3203951716423034,0.7966200709342957,0.7966200709342957,1.0,1.0,-1.753131866455078,0.7649688720703125,0.9881629943847656,0.3688991367816925,0.8068565726280212,0.8068565726280212,0.0,41.22727966308594,28.0,36356.7578125,0.0,422.0629577636719,1.0,281.2382202148437,283.8592224121094,297.1036682128906,299.4874572753906,293.1499938964844,293.1499938964844,281.54998779296875,37997.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410757541656494,1.0,0.0,0.0,3.2964887619018555,3.2965097427368164,7.250976636896667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.53759765625,0.0,1187.785400390625,1895.4371337890625,0.0,1948.754638671875,0.8271795511245728,1.0,0.0,3.0,1.0,0.0
17911800,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.328774094581604,0.2640917897224426,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.8948346376419067,0.210786759853363,0.2000577598810196,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9399307370185852,0.2407411932945251,0.1686217039823532,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8678314685821533,0.1924845427274704,0.182821899652481,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7784643173217773,0.1375601440668106,0.6220521926879883,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4967956542969,297.3418273925781,284.9386291503906,1.0,0.3203951716423034,0.7966200709342957,0.7966200709342957,1.0,1.0,-1.753131866455078,0.7649688720703125,0.9881629943847656,0.3688991367816925,0.8068565726280212,0.8068565726280212,0.0,41.22727966308594,28.0,36356.7578125,0.0,422.0629577636719,1.0,281.2382202148437,283.8592224121094,297.1036682128906,299.4874572753906,293.1499938964844,293.1499938964844,281.54998779296875,37997.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410757541656494,1.0,0.0,0.0,3.2964887619018555,3.2965097427368164,7.250976636896667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.53759765625,0.0,1187.785400390625,1895.4371337890625,0.0,1948.754638671875,0.8271795511245728,1.0,0.0,3.0,1.0,0.0
17911860,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.3344995379447937,0.2631828784942627,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.8966350555419922,0.2114301472902298,0.2005466073751449,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9420490264892578,0.2415034919977188,0.169042482972145,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8694353103637695,0.1930119842290878,0.1832067668437957,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7792000770568848,0.1376050561666488,0.6216573715209961,285.0668334960937,284.95001220703125,297.7457275390625,294.3116149902344,297.52801513671875,297.36004638671875,285.0716552734375,1.0,0.3164997398853302,0.8094306588172913,0.8094306588172913,1.0,1.0,-1.7254958152770996,0.7538909316062927,0.9716048836708068,0.3580256700515747,0.9194689393043518,0.9194689393043518,0.0,40.33229446411133,28.0,35410.80078125,0.0,410.00439453125,1.0,281.50701904296875,283.9951477050781,297.1100158691406,299.3663330078125,293.1499938964844,293.1499938964844,281.54998779296875,31555.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71650230884552,1.0,0.0,0.0,3.3979740142822266,3.3979947566986084,7.704304039179988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.49853515625,0.0,1239.479248046875,1895.4371337890625,0.0,1743.340087890625,0.847627580165863,1.0,0.0,3.0,1.0,0.0
17911920,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3387793898582458,0.2569418251514435,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555114746094,0.904543936252594,0.2119201719760894,0.2009703963994979,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9510968327522278,0.2420670390129089,0.1694127917289734,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8768830299377441,0.1934247016906738,0.1835564970970153,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7855628728866577,0.1377262324094772,0.6219245791435242,285.0549011230469,284.95001220703125,297.7767944335937,294.309326171875,297.5494384765625,297.37359619140625,285.0482788085937,1.0,0.3146519064903259,0.8178623914718628,0.8178623914718628,1.0,1.0,-1.7197080850601196,0.7522069215774536,0.967501163482666,0.3575100302696228,0.942000925540924,0.942000925540924,0.0,39.26952362060547,46.0,35437.6640625,0.0,403.5655517578125,1.0,281.5396423339844,283.9638366699219,297.1679382324219,299.45953369140625,293.1499938964844,293.1499938964844,281.25,30478.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088075280189514,1.0,0.0,0.0,3.5020060539245605,3.502027750015259,8.183273507711419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.486328125,0.0,1335.030029296875,1895.4371337890625,0.0,1680.94189453125,0.8679205179214478,1.0,0.0,3.0,1.0,0.0
17911980,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3469679057598114,0.2622525095939636,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.8995941281318665,0.2125428318977356,0.2017730474472046,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9453787803649902,0.2426698803901672,0.1700329929590225,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.872056245803833,0.1939061135053634,0.1842107623815536,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7804341316223145,0.1376672536134719,0.6223750710487366,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953063964844,297.3936767578125,284.8873596191406,1.0,0.3176355361938476,0.8391046524047852,0.8391046524047852,1.0,1.0,-1.7290993928909302,0.7590024471282959,0.9700969457626344,0.362060546875,0.8098306059837341,0.8098306059837341,0.0,40.25884628295898,64.0,35948.78515625,0.0,411.8630981445313,1.0,281.2585144042969,283.8007507324219,297.3155822753906,299.7181396484375,293.1499938964844,293.1499938964844,281.54998779296875,40334.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173172235488892,1.0,0.0,0.0,3.3696765899658203,3.3696987628936768,7.576519465146703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.259765625,0.0,1273.0277099609375,1895.4371337890625,0.0,1750.0047607421875,0.8464856147766113,1.0,0.0,3.0,1.0,0.0
17912040,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3469679057598114,0.2622525095939636,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.8995941281318665,0.2125428318977356,0.2017730474472046,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9453787803649902,0.2426698803901672,0.1700329929590225,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.872056245803833,0.1939061135053634,0.1842107623815536,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7804341316223145,0.1376672536134719,0.6223750710487366,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953063964844,297.3936767578125,284.8873596191406,1.0,0.3176355361938476,0.8391046524047852,0.8391046524047852,1.0,1.0,-1.7290993928909302,0.7590024471282959,0.9700969457626344,0.362060546875,0.8098306059837341,0.8098306059837341,0.0,40.25884628295898,64.0,35948.78515625,0.0,411.8630981445313,1.0,281.2585144042969,283.8007507324219,297.3155822753906,299.7181396484375,293.1499938964844,293.1499938964844,281.54998779296875,40334.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173172235488892,1.0,0.0,0.0,3.3696765899658203,3.3696987628936768,7.576519465146703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.259765625,0.0,1273.0277099609375,1895.4371337890625,0.0,1750.0047607421875,0.8464856147766113,1.0,0.0,3.0,1.0,0.0
17912100,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493169844150543,0.2725370824337005,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.8883668184280396,0.2129661738872528,0.2021213620901107,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9321423768997192,0.2431363761425018,0.1702906936407089,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8614171743392944,0.1942467391490936,0.1844914555549621,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703705430030823,0.1376577019691467,0.6223741173744202,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6127319335937,297.39385986328125,285.05047607421875,1.0,0.3216472566127777,0.8497258424758911,0.8497258424758911,1.0,1.0,-1.7425044775009155,0.7663760185241699,0.9761284589767456,0.3665211498737335,0.913101315498352,0.913101315498352,0.0,42.16890335083008,64.0,35643.34375,0.0,425.3281555175781,1.0,281.4952087402344,283.9632873535156,297.2555847167969,299.5418701171875,293.1499938964844,293.1499938964844,281.54998779296875,33544.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099983096122742,1.0,0.0,0.0,3.434572696685791,3.4345943927764893,7.871159937167249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.5908203125,0.0,1289.1580810546875,1895.4371337890625,0.0,1690.533447265625,0.8582931160926819,1.0,0.0,3.0,1.0,0.0
17912160,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3505423069000244,0.2861387133598327,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.8746107220649719,0.2135445028543472,0.2027055323123932,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.915701389312744,0.2437903881072998,0.1707693785429,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8486037254333496,0.1947309821844101,0.1849903613328933,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7582501769065857,0.137710615992546,0.6229671239852905,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6265869140625,297.3882141113281,285.061767578125,1.0,0.3271206021308899,0.8500349521636963,0.8500349521636963,1.0,1.0,-1.7614175081253052,0.7754400372505188,0.9859774708747864,0.3715188205242157,0.9690466523170472,0.9690466523170472,0.0,44.8310432434082,67.0,36097.5390625,0.0,444.5595703125,1.0,281.5411071777344,283.9545288085937,297.27056884765625,299.617919921875,293.1499938964844,293.1499938964844,281.25,30602.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080383896827698,1.0,0.0,0.0,3.578284978866577,3.5783073902130127,8.543644298697473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.23046875,0.0,1415.2413330078125,1895.4371337890625,0.0,1674.759033203125,0.8853588700294495,1.0,0.0,3.0,1.0,0.0
17912220,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3494980633258819,0.3082421422004699,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.8544356226921082,0.2140660434961319,0.2035477012395858,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8929527997970581,0.2442564815282821,0.1713977605104446,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8299382925033569,0.1951216161251068,0.1856933087110519,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402669191360474,0.1372485309839248,0.6225346922874451,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.64111328125,297.3564147949219,284.8890686035156,1.0,0.3352974355220794,0.8506285548210144,0.8506285548210144,1.0,1.0,-1.7900571823120115,0.7890572547912598,1.000999927520752,0.3791836202144623,0.849470317363739,0.849470317363739,0.0,49.36180114746094,67.0,37125.42578125,0.0,475.9366760253906,1.0,281.2587280273437,283.7632751464844,297.35418701171875,299.8420104980469,293.1499938964844,293.1499938964844,281.25,38292.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256600260734558,1.0,0.0,0.0,3.536400079727173,3.536423444747925,8.344802608917234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.7333984375,0.0,1427.0350341796875,1895.4371337890625,0.0,1818.8397216796875,0.8810203075408936,1.0,0.0,3.0,1.0,0.0
17912280,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494127690792084,0.3091466426849365,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.8536487221717834,0.2140801101922989,0.2035673111677169,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8920754790306091,0.2442669123411178,0.1714091897010803,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8292039632797241,0.195130705833435,0.1857083290815353,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7395568490028381,0.13721863925457,0.6224433779716492,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6416015625,297.3548583984375,284.8919982910156,1.0,0.3356218636035919,0.8506532907485962,0.8506532907485962,1.0,1.0,-1.7910888195037842,0.7895492315292358,1.0015395879745483,0.3794577121734619,0.849431037902832,0.849431037902832,0.0,49.550384521484375,70.0,37130.93359375,0.0,477.1620178222656,1.0,281.2574768066406,283.76611328125,297.3519592285156,299.83837890625,293.1499938964844,293.1499938964844,281.54998779296875,38370.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259816527366638,1.0,0.0,0.0,3.531128168106079,3.531151533126831,8.319941571244271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.251953125,0.0,1422.054931640625,1895.4371337890625,0.0,1821.51513671875,0.8800914883613586,1.0,0.0,3.0,1.0,0.0
17912340,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9792872071266174,0.3497159779071808,0.3145521581172943,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.8291623592376709,0.2148530185222625,0.2043955475091934,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8645433187484741,0.2450844943523407,0.1720200479030609,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8050780892372131,0.1957408338785171,0.1863955706357956,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7172417044639587,0.1366951465606689,0.6208937764167786,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6613464355469,297.3307800292969,285.0495300292969,1.0,0.3426310122013092,0.8512715697288513,0.8512715697288513,1.0,1.0,-1.7981725931167605,0.792946994304657,1.0052255392074585,0.3814615309238434,0.9962485432624816,0.9962485432624816,0.0,55.70930862426758,73.0,36726.26953125,0.0,500.5292663574219,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.67340087890625,293.1499938964844,293.1499938964844,281.25,31317.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188414335250854,1.0,0.0,0.0,3.704129695892334,3.704153537750244,9.155154430118272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.361328125,0.0,1558.670166015625,1895.4371337890625,0.0,1762.49951171875,0.9140738248825072,1.0,0.0,3.0,1.0,0.0
17912400,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9792872071266174,0.3497159779071808,0.3145521581172943,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.8291623592376709,0.2148530185222625,0.2043955475091934,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8645433187484741,0.2450844943523407,0.1720200479030609,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8050780892372131,0.1957408338785171,0.1863955706357956,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7172417044639587,0.1366951465606689,0.6208937764167786,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6613464355469,297.3307800292969,285.0495300292969,1.0,0.3426310122013092,0.8512715697288513,0.8512715697288513,1.0,1.0,-1.7981725931167605,0.792946994304657,1.0052255392074585,0.3814615309238434,0.9962485432624816,0.9962485432624816,0.0,55.70930862426758,73.0,36726.26953125,0.0,500.5292663574219,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.67340087890625,293.1499938964844,293.1499938964844,281.25,31317.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188414335250854,1.0,0.0,0.0,3.704129695892334,3.704153537750244,9.155154430118272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.361328125,0.0,1558.670166015625,1895.4371337890625,0.0,1762.49951171875,0.9140738248825072,1.0,0.0,3.0,1.0,0.0
17912460,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9577227234840392,0.3517717719078064,0.3165542185306549,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8108232617378235,0.2151523530483245,0.2050854712724685,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8446272015571594,0.2452538013458252,0.1724816113710403,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7856334447860718,0.1959197521209716,0.1869562715291977,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6983993649482727,0.1359076648950576,0.6189416646957397,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.6869506835937,297.3185729980469,284.86090087890625,1.0,0.3483478128910064,0.8511049747467041,0.8511049747467041,1.0,1.0,-1.80040442943573,0.7939864993095398,1.0064178705215454,0.38206347823143,0.8472293615341187,0.8472293615341187,0.0,61.25856018066406,61.0,37250.03125,0.0,518.9492797851562,1.0,281.2570495605469,283.7201538085937,297.3183288574219,299.8258972167969,293.1499938964844,293.1499938964844,281.54998779296875,39884.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331200242042542,1.0,0.0,0.0,3.6071135997772217,3.60713791847229,8.681863619131036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.48193359375,0.0,1514.7022705078125,1895.4371337890625,0.0,1881.283935546875,0.8978286981582642,1.0,0.0,3.0,1.0,0.0
17912520,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9577227234840392,0.3517717719078064,0.3165542185306549,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8108232617378235,0.2151523530483245,0.2050854712724685,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8446272015571594,0.2452538013458252,0.1724816113710403,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7856334447860718,0.1959197521209716,0.1869562715291977,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6983993649482727,0.1359076648950576,0.6189416646957397,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.6869506835937,297.3185729980469,284.86090087890625,1.0,0.3483478128910064,0.8511049747467041,0.8511049747467041,1.0,1.0,-1.80040442943573,0.7939864993095398,1.0064178705215454,0.38206347823143,0.8472293615341187,0.8472293615341187,0.0,61.25856018066406,61.0,37250.03125,0.0,518.9492797851562,1.0,281.2570495605469,283.7201538085937,297.3183288574219,299.8258972167969,293.1499938964844,293.1499938964844,281.54998779296875,39884.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331200242042542,1.0,0.0,0.0,3.6071135997772217,3.60713791847229,8.681863619131036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.48193359375,0.0,1514.7022705078125,1895.4371337890625,0.0,1881.283935546875,0.8978286981582642,1.0,0.0,3.0,1.0,0.0
17912580,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611117839813232,0.3555322885513305,0.3194431066513061,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.8116876482963562,0.2158493101596832,0.2055510282516479,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453831076622009,0.2459632456302642,0.1727943271398544,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863807082176208,0.1964596062898636,0.1872889697551727,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974897980690002,0.1354209631681442,0.6160587072372437,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186279296875,297.3180847167969,285.0346374511719,1.0,0.3479916155338287,0.8509383201599121,0.8509383201599121,1.0,1.0,-1.8017425537109373,0.7946205735206604,1.007122039794922,0.3823510706424713,0.987043797969818,0.987043797969818,0.0,61.20756530761719,49.0,36663.57421875,0.0,519.6729125976562,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.6301574707031,293.1499938964844,293.1499938964844,281.25,32261.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212533950805664,1.0,0.0,0.0,3.735144853591919,3.735168933868408,9.309109714195074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.13623046875,0.0,1601.3485107421875,1895.4371337890625,0.0,1782.3466796875,0.9217868447303772,1.0,0.0,3.0,1.0,0.0
17912640,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611117839813232,0.3555322885513305,0.3194431066513061,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.8116876482963562,0.2158493101596832,0.2055510282516479,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453831076622009,0.2459632456302642,0.1727943271398544,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863807082176208,0.1964596062898636,0.1872889697551727,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974897980690002,0.1354209631681442,0.6160587072372437,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186279296875,297.3180847167969,285.0346374511719,1.0,0.3479916155338287,0.8509383201599121,0.8509383201599121,1.0,1.0,-1.8017425537109373,0.7946205735206604,1.007122039794922,0.3823510706424713,0.987043797969818,0.987043797969818,0.0,61.20756530761719,49.0,36663.57421875,0.0,519.6729125976562,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.6301574707031,293.1499938964844,293.1499938964844,281.25,32261.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212533950805664,1.0,0.0,0.0,3.735144853591919,3.735168933868408,9.309109714195074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.13623046875,0.0,1601.3485107421875,1895.4371337890625,0.0,1782.3466796875,0.9217868447303772,1.0,0.0,3.0,1.0,0.0
17912700,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9701064229011536,0.3571584522724151,0.321082592010498,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8179571628570557,0.2161285728216171,0.2058485895395279,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8518886566162109,0.24619922041893,0.1730135828256607,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7928256392478943,0.1966704726219177,0.1875120550394058,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026300430297852,0.1351766288280487,0.6148996353149414,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7336730957031,297.3169860839844,284.865234375,1.0,0.3463620543479919,0.8508550524711609,0.8508550524711609,1.0,1.0,-1.803210020065308,0.7953073978424072,1.0079026222229004,0.3827391266822815,0.8931313753128052,0.8931313753128052,0.0,59.4846076965332,49.0,37461.7890625,0.0,515.3482055664062,1.0,281.29522705078125,283.7021789550781,297.3007202148437,299.8474426269531,293.1499938964844,293.1499938964844,281.25,35589.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295418977737427,1.0,0.0,0.0,3.744378328323364,3.744403123855591,9.355192673865532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.4033203125,0.0,1637.5743408203125,1895.4371337890625,0.0,1851.23095703125,0.9240564107894896,1.0,0.0,3.0,1.0,0.0
