time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9804932475090028,0.3584333658218384,0.3222268223762512,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.8259227871894836,0.2162214815616607,0.2059074342250824,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8604635000228882,0.246196374297142,0.1730014085769653,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8012347221374512,0.1967102736234665,0.1875161230564117,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7094923853874207,0.1348063647747039,0.6130183339118958,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.7470397949219,297.3130187988281,284.8599548339844,1.0,0.3438934981822967,0.8510258197784424,0.8510258197784424,1.0,1.0,-1.8023881912231443,0.7949283719062805,1.0074598789215088,0.3825473487377167,0.8411393165588379,0.8411393165588379,0.0,57.20280456542969,37.0,37115.296875,0.0,507.8073425292969,1.0,281.2569274902344,283.7117919921875,297.2891540527344,299.7857666015625,293.1499938964844,293.1499938964844,281.54998779296875,40735.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331873178482056,1.0,0.0,0.0,3.604876756668091,3.604901075363159,8.671098612467176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.95361328125,0.0,1518.537109375,1895.4371337890625,0.0,1881.85107421875,0.8980786204338074,1.0,0.0,3.0,1.0,0.0
17912820,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628243505954742,0.3174582719802856,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.8499573469161987,0.2170351892709732,0.2062583863735199,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8871911764144897,0.2470071613788604,0.1732213199138641,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8251712322235107,0.1973640024662017,0.1877315938472747,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7289053797721863,0.13449227809906,0.6098800301551819,285.03521728515625,284.95001220703125,298.3663635253906,294.2455444335937,297.77978515625,297.3167724609375,285.03076171875,1.0,0.336944967508316,0.8513674139976501,0.8513674139976501,1.0,1.0,-1.7965353727340698,0.7921859622001648,1.0043493509292605,0.3810153603553772,0.9808512330055236,0.9808512330055236,0.0,51.21793746948242,25.0,36443.09765625,0.0,484.9741516113281,1.0,281.5428161621094,283.8808898925781,297.2055969238281,299.5967102050781,293.1499938964844,293.1499938964844,281.25,32420.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204005718231201,1.0,0.0,0.0,3.7307941913604736,3.730818271636963,9.287436455451824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.64208984375,0.0,1597.5545654296875,1895.4371337890625,0.0,1775.318603515625,0.9208991527557372,1.0,0.0,3.0,1.0,0.0
17912880,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628243505954742,0.3174582719802856,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.8499573469161987,0.2170351892709732,0.2062583863735199,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8871911764144897,0.2470071613788604,0.1732213199138641,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8251712322235107,0.1973640024662017,0.1877315938472747,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7289053797721863,0.13449227809906,0.6098800301551819,285.03521728515625,284.95001220703125,298.3663635253906,294.2455444335937,297.77978515625,297.3167724609375,285.03076171875,1.0,0.336944967508316,0.8513674139976501,0.8513674139976501,1.0,1.0,-1.7965353727340698,0.7921859622001648,1.0043493509292605,0.3810153603553772,0.9808512330055236,0.9808512330055236,0.0,51.21793746948242,25.0,36443.09765625,0.0,484.9741516113281,1.0,281.5428161621094,283.8808898925781,297.2055969238281,299.5967102050781,293.1499938964844,293.1499938964844,281.25,32420.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204005718231201,1.0,0.0,0.0,3.7307941913604736,3.730818271636963,9.287436455451824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.64208984375,0.0,1597.5545654296875,1895.4371337890625,0.0,1775.318603515625,0.9208991527557372,1.0,0.0,3.0,1.0,0.0
17912940,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3712717890739441,0.2921631932258606,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8740985989570618,0.2174008786678314,0.2066148966550827,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9137800335884094,0.2471919804811477,0.1734033077955246,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472681045532227,0.1976098120212555,0.1879593133926391,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470148205757141,0.1340164393186569,0.6073169708251953,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.8384094238281,1.0,0.3266791403293609,0.8517090082168579,0.8517090082168579,1.0,1.0,-1.761336088180542,0.7754653096199036,0.9858707785606384,0.3719671070575714,0.8117460012435913,0.8117460012435913,0.0,45.87290573120117,28.0,36206.24609375,0.0,447.6205749511719,1.0,281.25732421875,283.69940185546875,297.2611389160156,299.71636962890625,293.1499938964844,293.1499938964844,281.54998779296875,42837.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303322553634644,1.0,0.0,0.0,3.5326907634735107,3.53271484375,8.327306773026066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.95947265625,0.0,1456.0469970703125,1895.4371337890625,0.0,1857.85302734375,0.8835304975509644,1.0,0.0,3.0,1.0,0.0
17913000,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3712717890739441,0.2921631932258606,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8740985989570618,0.2174008786678314,0.2066148966550827,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9137800335884094,0.2471919804811477,0.1734033077955246,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472681045532227,0.1976098120212555,0.1879593133926391,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470148205757141,0.1340164393186569,0.6073169708251953,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.8384094238281,1.0,0.3266791403293609,0.8517090082168579,0.8517090082168579,1.0,1.0,-1.761336088180542,0.7754653096199036,0.9858707785606384,0.3719671070575714,0.8117460012435913,0.8117460012435913,0.0,45.87290573120117,28.0,36206.24609375,0.0,447.6205749511719,1.0,281.25732421875,283.69940185546875,297.2611389160156,299.71636962890625,293.1499938964844,293.1499938964844,281.54998779296875,42837.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303322553634644,1.0,0.0,0.0,3.5326907634735107,3.53271484375,8.327306773026066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.95947265625,0.0,1456.0469970703125,1895.4371337890625,0.0,1857.85302734375,0.8835304975509644,1.0,0.0,3.0,1.0,0.0
17913060,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839091956615448,0.2725293040275574,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8957810401916504,0.2182273417711258,0.2070701122283935,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939261794090271,0.2479778230190277,0.1736728847026825,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8672604560852051,0.1982734352350235,0.1882776618003845,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635147571563721,0.134037047624588,0.605923056602478,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.386474609375,285.0028076171875,1.0,0.3198929727077484,0.8525756001472473,0.8525756001472473,1.0,1.0,-1.737320899963379,0.764211893081665,0.973109006881714,0.3655695915222168,0.9309402704238892,0.9309402704238892,0.0,42.05881118774414,31.0,35259.6015625,0.0,421.9496765136719,1.0,281.5419921875,283.8685302734375,297.16961669921875,299.4922790527344,293.1499938964844,293.1499938964844,281.25,33279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131857872009277,1.0,0.0,0.0,3.6264126300811768,3.6264359951019287,8.775012361184054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.13671875,0.0,1486.8580322265625,1895.4371337890625,0.0,1716.326171875,0.8979183435440063,1.0,0.0,3.0,1.0,0.0
17913120,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839091956615448,0.2725293040275574,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8957810401916504,0.2182273417711258,0.2070701122283935,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939261794090271,0.2479778230190277,0.1736728847026825,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8672604560852051,0.1982734352350235,0.1882776618003845,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635147571563721,0.134037047624588,0.605923056602478,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.386474609375,285.0028076171875,1.0,0.3198929727077484,0.8525756001472473,0.8525756001472473,1.0,1.0,-1.737320899963379,0.764211893081665,0.973109006881714,0.3655695915222168,0.9309402704238892,0.9309402704238892,0.0,42.05881118774414,31.0,35259.6015625,0.0,421.9496765136719,1.0,281.5419921875,283.8685302734375,297.16961669921875,299.4922790527344,293.1499938964844,293.1499938964844,281.25,33279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131857872009277,1.0,0.0,0.0,3.6264126300811768,3.6264359951019287,8.775012361184054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.13671875,0.0,1486.8580322265625,1895.4371337890625,0.0,1716.326171875,0.8979183435440063,1.0,0.0,3.0,1.0,0.0
17913180,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.395685464143753,0.2596361339092254,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.9119693040847778,0.2187341749668121,0.2076182067394256,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9567960500717164,0.2482925206422805,0.1739815026521682,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8821141719818115,0.1986463516950607,0.1886876225471496,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7759035229682922,0.134024903178215,0.605838418006897,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.4277648925781,284.86669921875,1.0,0.31569305062294,0.8534421324729919,0.8534421324729919,1.0,1.0,-1.7232571840286257,0.7576515674591064,0.965605616569519,0.3618916273117065,0.7924542427062988,0.7924542427062988,0.0,39.73646545410156,49.0,35237.8125,0.0,406.9577331542969,1.0,281.25799560546875,283.7430419921875,297.2352600097656,299.6183166503906,293.1499938964844,293.1499938964844,281.54998779296875,43329.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720500648021698,1.0,0.0,0.0,3.376735210418701,3.376758098602295,7.608294936289894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.75927734375,0.0,1300.606689453125,1895.4371337890625,0.0,1776.142578125,0.8508719801902771,1.0,0.0,3.0,1.0,0.0
17913240,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.395685464143753,0.2596361339092254,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.9119693040847778,0.2187341749668121,0.2076182067394256,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9567960500717164,0.2482925206422805,0.1739815026521682,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8821141719818115,0.1986463516950607,0.1886876225471496,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7759035229682922,0.134024903178215,0.605838418006897,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.4277648925781,284.86669921875,1.0,0.31569305062294,0.8534421324729919,0.8534421324729919,1.0,1.0,-1.7232571840286257,0.7576515674591064,0.965605616569519,0.3618916273117065,0.7924542427062988,0.7924542427062988,0.0,39.73646545410156,49.0,35237.8125,0.0,406.9577331542969,1.0,281.25799560546875,283.7430419921875,297.2352600097656,299.6183166503906,293.1499938964844,293.1499938964844,281.54998779296875,43329.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720500648021698,1.0,0.0,0.0,3.376735210418701,3.376758098602295,7.608294936289894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.75927734375,0.0,1300.606689453125,1895.4371337890625,0.0,1776.142578125,0.8508719801902771,1.0,0.0,3.0,1.0,0.0
17913300,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.401113212108612,0.2611388266086578,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.9105082750320436,0.2191603332757949,0.2078949958086013,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9551572799682616,0.2486768811941146,0.1741275042295456,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8807543516159058,0.1989873051643371,0.1888965368270874,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7744695544242859,0.1341290920972824,0.6059441566467285,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9524230957031,297.4454650878906,285.0298156738281,1.0,0.316790759563446,0.8538753986358643,0.8538753986358643,1.0,1.0,-1.7259312868118286,0.7589962482452393,0.966935098171234,0.3624847829341888,0.890789806842804,0.890789806842804,0.0,40.01509094238281,49.0,34754.4765625,0.0,409.315673828125,1.0,281.4938049316406,283.9092102050781,297.1583557128906,299.4056396484375,293.1499938964844,293.1499938964844,281.54998779296875,35186.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102970480918884,1.0,0.0,0.0,3.421571493148804,3.421593189239502,7.811681825842243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.787109375,0.0,1287.8614501953125,1895.4371337890625,0.0,1692.94384765625,0.8569318056106567,1.0,0.0,3.0,1.0,0.0
17913360,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4054921567440033,0.2674454748630523,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.9036393761634828,0.2197501808404922,0.2084367275238037,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9477033615112304,0.2492542266845703,0.1745144575834274,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8744317889213562,0.199478194117546,0.189349427819252,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.768733024597168,0.134331464767456,0.6068922877311707,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.9725952148437,297.4564514160156,285.0394592285156,1.0,0.3196709156036377,0.8543605208396912,0.8543605208396912,1.0,1.0,-1.7362936735153198,0.7639629244804382,0.9723306894302368,0.3651740849018097,0.9379404187202454,0.9379404187202454,0.0,41.213600158691406,67.0,35053.65234375,0.0,418.8555908203125,1.0,281.5406494140625,283.9028625488281,297.1673889160156,299.4585266113281,293.1499938964844,293.1499938964844,281.25,31766.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053861021995544,1.0,0.0,0.0,3.5494754314422607,3.5494978427886963,8.406624942836061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.1533203125,0.0,1393.3780517578125,1895.4371337890625,0.0,1653.5157470703125,0.8797851204872131,1.0,0.0,3.0,1.0,0.0
17913420,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090516269207001,0.2932322919368744,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.8769336938858032,0.2203769981861114,0.209364652633667,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9158581495285034,0.2496504485607147,0.1750813722610473,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493860363960266,0.1999521851539611,0.1901207566261291,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464230060577393,0.1342227160930633,0.6080193519592285,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9940490722656,297.4450378417969,284.9034118652344,1.0,0.3299456238746643,0.8553307056427002,0.8553307056427002,1.0,1.0,-1.771319031715393,0.7806716561317444,0.9906473755836488,0.3743749260902405,0.8311716914176941,0.8311716914176941,0.0,46.259071350097656,85.0,36076.7890625,0.0,454.8842468261719,1.0,281.2583312988281,283.7516784667969,297.2568054199219,299.6702880859375,293.1499938964844,293.1499938964844,281.54998779296875,39354.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189289927482605,1.0,0.0,0.0,3.4497461318969727,3.449768781661988,7.940860768940183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.93408203125,0.0,1345.3026123046875,1895.4371337890625,0.0,1763.218505859375,0.8633967638015747,1.0,0.0,3.0,1.0,0.0
17913480,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090516269207001,0.2932322919368744,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.8769336938858032,0.2203769981861114,0.209364652633667,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9158581495285034,0.2496504485607147,0.1750813722610473,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493860363960266,0.1999521851539611,0.1901207566261291,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464230060577393,0.1342227160930633,0.6080193519592285,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9940490722656,297.4450378417969,284.9034118652344,1.0,0.3299456238746643,0.8553307056427002,0.8553307056427002,1.0,1.0,-1.771319031715393,0.7806716561317444,0.9906473755836488,0.3743749260902405,0.8311716914176941,0.8311716914176941,0.0,46.259071350097656,85.0,36076.7890625,0.0,454.8842468261719,1.0,281.2583312988281,283.7516784667969,297.2568054199219,299.6702880859375,293.1499938964844,293.1499938964844,281.54998779296875,39354.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189289927482605,1.0,0.0,0.0,3.4497461318969727,3.449768781661988,7.940860768940183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.93408203125,0.0,1345.3026123046875,1895.4371337890625,0.0,1763.218505859375,0.8633967638015747,1.0,0.0,3.0,1.0,0.0
17913540,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079084992408752,0.331526905298233,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.8436315059661865,0.2213781327009201,0.2104246020317077,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8784949779510498,0.2505330145359039,0.1757494360208511,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184824585914612,0.2007548511028289,0.1910103857517242,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7185239195823669,0.1340107023715973,0.6082596182823181,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.4029846191406,285.0906066894531,1.0,0.3449564278125763,0.8563008904457092,0.8563008904457092,1.0,1.0,-1.820722699165344,0.8042537569999695,1.0164690017700195,0.3873732984066009,1.0,1.0,0.0,54.45479202270508,88.0,36427.7578125,0.0,511.33636474609375,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5635070800781,293.1499938964844,293.1499938964844,281.25,30468.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118194103240967,1.0,0.0,0.0,3.665665864944458,3.665688991546631,8.966006248556369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.869140625,0.0,1509.10546875,1895.4371337890625,0.0,1705.2490234375,0.9049028754234314,1.0,0.0,3.0,1.0,0.0
17913600,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079084992408752,0.331526905298233,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.8436315059661865,0.2213781327009201,0.2104246020317077,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8784949779510498,0.2505330145359039,0.1757494360208511,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184824585914612,0.2007548511028289,0.1910103857517242,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7185239195823669,0.1340107023715973,0.6082596182823181,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.4029846191406,285.0906066894531,1.0,0.3449564278125763,0.8563008904457092,0.8563008904457092,1.0,1.0,-1.820722699165344,0.8042537569999695,1.0164690017700195,0.3873732984066009,1.0,1.0,0.0,54.45479202270508,88.0,36427.7578125,0.0,511.33636474609375,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5635070800781,293.1499938964844,293.1499938964844,281.25,30468.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118194103240967,1.0,0.0,0.0,3.665665864944458,3.665688991546631,8.966006248556369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.869140625,0.0,1509.10546875,1895.4371337890625,0.0,1705.2490234375,0.9049028754234314,1.0,0.0,3.0,1.0,0.0
17913660,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4028790593147278,0.363481342792511,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.820418119430542,0.2222139090299606,0.2115649431943893,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8523543477058411,0.2510569393634796,0.1764239966869354,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943869829177856,0.201429083943367,0.1919828951358795,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6953402757644653,0.1335556656122207,0.6078224778175354,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3425598144531,284.9096374511719,1.0,0.3575044274330139,0.8557603359222412,0.8557603359222412,1.0,1.0,-1.86216413974762,0.8239086270332336,1.0382555723190308,0.3983875811100006,0.9027939438819884,0.9027939438819884,0.0,62.20893859863281,91.0,37847.19921875,0.0,563.6351928710938,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.8042907714844,293.1499938964844,293.1499938964844,280.95001220703125,36206.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315616607666016,1.0,0.0,0.0,3.6897647380828857,3.689789295196533,9.084283192350996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.47412109375,0.0,1579.4227294921875,1895.4371337890625,0.0,1868.17236328125,0.9138627648353576,1.0,0.0,3.0,1.0,0.0
17913720,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4028790593147278,0.363481342792511,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.820418119430542,0.2222139090299606,0.2115649431943893,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8523543477058411,0.2510569393634796,0.1764239966869354,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943869829177856,0.201429083943367,0.1919828951358795,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6953402757644653,0.1335556656122207,0.6078224778175354,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3425598144531,284.9096374511719,1.0,0.3575044274330139,0.8557603359222412,0.8557603359222412,1.0,1.0,-1.86216413974762,0.8239086270332336,1.0382555723190308,0.3983875811100006,0.9027939438819884,0.9027939438819884,0.0,62.20893859863281,91.0,37847.19921875,0.0,563.6351928710938,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.8042907714844,293.1499938964844,293.1499938964844,280.95001220703125,36206.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315616607666016,1.0,0.0,0.0,3.6897647380828857,3.689789295196533,9.084283192350996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.47412109375,0.0,1579.4227294921875,1895.4371337890625,0.0,1868.17236328125,0.9138627648353576,1.0,0.0,3.0,1.0,0.0
17913780,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.966884970664978,0.4014748930931091,0.3615949749946594,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7920019626617432,0.2230276614427566,0.2126719057559967,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8238123655319214,0.251443862915039,0.1769487559795379,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.766255259513855,0.2021038234233856,0.1929598301649093,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683256030082703,0.1331174671649933,0.6074330806732178,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3090209960937,284.8592529296875,1.0,0.3666279017925262,0.8552197813987732,0.8552197813987732,1.0,1.0,-1.8623478412628167,0.823902428150177,1.0384453535079956,0.3985500931739807,0.7833771705627441,0.7833771705627441,0.0,72.01245880126953,79.0,37803.83984375,0.0,594.9146118164062,1.0,280.9593811035156,283.6658935546875,297.248046875,299.8026123046875,293.1499938964844,293.1499938964844,281.25,44829.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453925609588623,1.0,0.0,0.0,3.327662706375122,3.3276851177215576,7.388765652649454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.9931640625,0.0,1263.4830322265625,1895.4371337890625,0.0,1985.72509765625,0.8428618311882019,1.0,0.0,3.0,1.0,0.0
17913840,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.966884970664978,0.4014748930931091,0.3615949749946594,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7920019626617432,0.2230276614427566,0.2126719057559967,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8238123655319214,0.251443862915039,0.1769487559795379,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.766255259513855,0.2021038234233856,0.1929598301649093,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683256030082703,0.1331174671649933,0.6074330806732178,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3090209960937,284.8592529296875,1.0,0.3666279017925262,0.8552197813987732,0.8552197813987732,1.0,1.0,-1.8623478412628167,0.823902428150177,1.0384453535079956,0.3985500931739807,0.7833771705627441,0.7833771705627441,0.0,72.01245880126953,79.0,37803.83984375,0.0,594.9146118164062,1.0,280.9593811035156,283.6658935546875,297.248046875,299.8026123046875,293.1499938964844,293.1499938964844,281.25,44829.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453925609588623,1.0,0.0,0.0,3.327662706375122,3.3276851177215576,7.388765652649454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.9931640625,0.0,1263.4830322265625,1895.4371337890625,0.0,1985.72509765625,0.8428618311882019,1.0,0.0,3.0,1.0,0.0
17913900,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9620910882949828,0.403161346912384,0.3625046908855438,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7881820201873779,0.2238506078720092,0.2133299708366394,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8199313879013062,0.252134770154953,0.1773138493299484,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7626498937606812,0.2028269618749618,0.1935380101203918,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6644205451011658,0.1332568526268005,0.6076434850692749,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.00830078125,297.3096008300781,285.012451171875,1.0,0.3683508932590484,0.8549494743347168,0.8549494743347168,1.0,1.0,-1.865611672401428,0.8254435658454895,1.0401681661605835,0.399350643157959,0.8750230669975281,0.8750230669975281,0.0,73.80615997314453,79.0,37325.9375,0.0,602.9463500976562,1.0,281.1941223144531,283.8207092285156,297.1531677246094,299.565673828125,293.1499938964844,293.1499938964844,281.25,35722.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361322045326233,1.0,0.0,0.0,3.38186264038086,3.3818840980529785,7.631418270648282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.07421875,0.0,1252.8890380859375,1895.4371337890625,0.0,1906.7259521484373,0.8486299514770508,1.0,0.0,3.0,1.0,0.0
17913960,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645291566848756,0.4053997993469238,0.3643123209476471,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7899723052978516,0.2248949259519577,0.2142238318920135,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213939666748047,0.2530624270439148,0.1778927147388458,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7643007040023804,0.2037595212459564,0.1943303048610687,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.665424644947052,0.1336300075054168,0.6088103652000427,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0225524902344,297.3149719238281,285.01336669921875,1.0,0.3688912093639374,0.8548210263252258,0.8548210263252258,1.0,1.0,-1.8719009160995483,0.8284358382225037,1.0434650182724,0.4009755253791809,0.9079198837280272,0.9079198837280272,0.0,73.70660400390625,67.0,37539.04296875,0.0,607.1633911132812,1.0,281.2405090332031,283.8100891113281,297.14996337890625,299.6006164550781,293.1499938964844,293.1499938964844,280.95001220703125,32597.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314648032188416,1.0,0.0,0.0,3.4941766262054443,3.4941985607147217,8.146723757818108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.88427734375,0.0,1342.246826171875,1895.4371337890625,0.0,1867.3583984375,0.8678842782974243,1.0,0.0,3.0,1.0,0.0
17914020,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785196185112,0.4088915288448334,0.3675214350223541,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.801885187625885,0.2266551703214645,0.2158316373825073,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8320151567459106,0.2543815076351166,0.1788131296634674,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755398154258728,0.2053390443325042,0.1957574635744094,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749186515808105,0.1343506127595901,0.6114101409912109,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194885253906,284.8994140625,1.0,0.3670800924301147,0.8545641303062439,0.8545641303062439,1.0,1.0,-1.883628249168396,0.8339980840682983,1.0496301651000977,0.4040779769420624,0.8019328713417053,0.8019328713417053,0.0,70.45552062988281,55.0,38020.41796875,0.0,605.2550659179688,1.0,280.9589538574219,283.69140625,297.2125244140625,299.7558898925781,293.1499938964844,293.1499938964844,281.25,40834.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422603964805603,1.0,0.0,0.0,3.318253755569458,3.318275690078736,7.347042014771432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.63720703125,0.0,1227.3387451171875,1895.4371337890625,0.0,1958.8759765625,0.8363312482833862,1.0,0.0,3.0,1.0,0.0
17914080,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785196185112,0.4088915288448334,0.3675214350223541,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.801885187625885,0.2266551703214645,0.2158316373825073,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8320151567459106,0.2543815076351166,0.1788131296634674,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755398154258728,0.2053390443325042,0.1957574635744094,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749186515808105,0.1343506127595901,0.6114101409912109,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194885253906,284.8994140625,1.0,0.3670800924301147,0.8545641303062439,0.8545641303062439,1.0,1.0,-1.883628249168396,0.8339980840682983,1.0496301651000977,0.4040779769420624,0.8019328713417053,0.8019328713417053,0.0,70.45552062988281,55.0,38020.41796875,0.0,605.2550659179688,1.0,280.9589538574219,283.69140625,297.2125244140625,299.7558898925781,293.1499938964844,293.1499938964844,281.25,40834.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422603964805603,1.0,0.0,0.0,3.318253755569458,3.318275690078736,7.347042014771432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.63720703125,0.0,1227.3387451171875,1895.4371337890625,0.0,1958.8759765625,0.8363312482833862,1.0,0.0,3.0,1.0,0.0
17914140,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138666987419128,0.3699084818363189,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.8236913681030273,0.229059636592865,0.2176393717527389,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534194827079773,0.2564364671707153,0.1798805743455886,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976909279823303,0.2075126618146896,0.1973641663789749,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944250464439392,0.1356139034032821,0.615067720413208,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746765136719,297.3334655761719,285.0367126464844,1.0,0.3625093102455139,0.854307234287262,0.854307234287262,1.0,1.0,-1.894984126091004,0.839344322681427,1.0556397438049316,0.4072368144989013,0.935051679611206,0.935051679611206,0.0,64.24337768554688,43.0,37865.25,0.0,593.884033203125,1.0,281.2405090332031,283.8169250488281,297.1413879394531,299.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,31246.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320396304130554,1.0,0.0,0.0,3.518651962280273,3.518673896789551,8.26125358344143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.14013671875,0.0,1357.5986328125,1895.4371337890625,0.0,1872.18994140625,0.8722476363182068,1.0,0.0,3.0,1.0,0.0
17914200,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138666987419128,0.3699084818363189,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.8236913681030273,0.229059636592865,0.2176393717527389,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534194827079773,0.2564364671707153,0.1798805743455886,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976909279823303,0.2075126618146896,0.1973641663789749,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944250464439392,0.1356139034032821,0.615067720413208,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746765136719,297.3334655761719,285.0367126464844,1.0,0.3625093102455139,0.854307234287262,0.854307234287262,1.0,1.0,-1.894984126091004,0.839344322681427,1.0556397438049316,0.4072368144989013,0.935051679611206,0.935051679611206,0.0,64.24337768554688,43.0,37865.25,0.0,593.884033203125,1.0,281.2405090332031,283.8169250488281,297.1413879394531,299.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,31246.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320396304130554,1.0,0.0,0.0,3.518651962280273,3.518673896789551,8.26125358344143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.14013671875,0.0,1357.5986328125,1895.4371337890625,0.0,1872.18994140625,0.8722476363182068,1.0,0.0,3.0,1.0,0.0
17914260,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217586815357208,0.3456543982028961,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.8437849283218384,0.2311080545186996,0.2195171266794204,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8747193217277527,0.2579295337200165,0.1809246838092804,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183467388153076,0.2093645483255386,0.1990451365709304,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131807208061218,0.1368148624897003,0.6197571158409119,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8775329589844,1.0,0.3548465669155121,0.8541547060012817,0.8541547060012817,1.0,1.0,-1.8783241510391235,0.8313678503036499,1.0469563007354736,0.4028664827346802,0.799597442150116,0.799597442150116,0.0,58.64940643310547,31.0,37947.9375,0.0,563.6563720703125,1.0,280.959228515625,283.6614685058594,297.1937866210937,299.7471923828125,293.1499938964844,293.1499938964844,281.25,41305.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449089884757996,1.0,0.0,0.0,3.3488693237304688,3.348891258239746,7.483239983230305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.61083984375,0.0,1259.66259765625,1895.4371337890625,0.0,1981.571044921875,0.8428156971931458,1.0,0.0,3.0,1.0,0.0
17914320,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217586815357208,0.3456543982028961,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.8437849283218384,0.2311080545186996,0.2195171266794204,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8747193217277527,0.2579295337200165,0.1809246838092804,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183467388153076,0.2093645483255386,0.1990451365709304,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131807208061218,0.1368148624897003,0.6197571158409119,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8775329589844,1.0,0.3548465669155121,0.8541547060012817,0.8541547060012817,1.0,1.0,-1.8783241510391235,0.8313678503036499,1.0469563007354736,0.4028664827346802,0.799597442150116,0.799597442150116,0.0,58.64940643310547,31.0,37947.9375,0.0,563.6563720703125,1.0,280.959228515625,283.6614685058594,297.1937866210937,299.7471923828125,293.1499938964844,293.1499938964844,281.25,41305.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449089884757996,1.0,0.0,0.0,3.3488693237304688,3.348891258239746,7.483239983230305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.61083984375,0.0,1259.66259765625,1895.4371337890625,0.0,1981.571044921875,0.8428156971931458,1.0,0.0,3.0,1.0,0.0
17914380,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361960887908935,0.3134446442127228,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.873924732208252,0.233720064163208,0.2215344011783599,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906535029411316,0.2600837647914886,0.1820689290761947,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461819291114807,0.2117236256599426,0.2008428871631622,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.737559974193573,0.1385959833860397,0.6256345510482788,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.4223937988281,284.9986267089844,1.0,0.3446631133556366,0.8540021777153015,0.8540021777153015,1.0,1.0,-1.8526616096496584,0.8191095590591431,1.0335520505905151,0.3961171805858612,0.9037637710571288,0.9037637710571288,0.0,51.75654983520508,34.0,37150.765625,0.0,524.1318359375,1.0,281.24041748046875,283.7851867675781,297.0998840332031,299.5391540527344,293.1499938964844,293.1499938964844,280.95001220703125,32619.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322044372558594,1.0,0.0,0.0,3.4943277835845947,3.494349718093872,8.147428616211982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.43115234375,0.0,1342.5577392578125,1895.4371337890625,0.0,1873.5760498046875,0.8676583766937256,1.0,0.0,3.0,1.0,0.0
17914440,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361960887908935,0.3134446442127228,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.873924732208252,0.233720064163208,0.2215344011783599,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906535029411316,0.2600837647914886,0.1820689290761947,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461819291114807,0.2117236256599426,0.2008428871631622,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.737559974193573,0.1385959833860397,0.6256345510482788,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.4223937988281,284.9986267089844,1.0,0.3446631133556366,0.8540021777153015,0.8540021777153015,1.0,1.0,-1.8526616096496584,0.8191095590591431,1.0335520505905151,0.3961171805858612,0.9037637710571288,0.9037637710571288,0.0,51.75654983520508,34.0,37150.765625,0.0,524.1318359375,1.0,281.24041748046875,283.7851867675781,297.0998840332031,299.5391540527344,293.1499938964844,293.1499938964844,280.95001220703125,32619.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322044372558594,1.0,0.0,0.0,3.4943277835845947,3.494349718093872,8.147428616211982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.43115234375,0.0,1342.5577392578125,1895.4371337890625,0.0,1873.5760498046875,0.8676583766937256,1.0,0.0,3.0,1.0,0.0
17914500,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4445248246192932,0.2995431423187256,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8891153335571289,0.2349610775709152,0.2226964682340622,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9235184192657472,0.2610276937484741,0.1827507466077804,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601703643798828,0.2128457725048065,0.2018848359584808,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496803998947144,0.1395832449197769,0.6296534538269043,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.18927001953125,297.46051025390625,284.8428955078125,1.0,0.3411688506603241,0.853925883769989,0.853925883769989,1.0,1.0,-1.84425151348114,0.8151216506958008,1.0291297435760498,0.3938001990318298,0.802881121635437,0.802881121635437,0.0,49.03244018554688,34.0,37615.7421875,0.0,509.9429626464844,1.0,281.0014343261719,283.6208190917969,297.162353515625,299.7272033691406,293.1499938964844,293.1499938964844,280.95001220703125,38299.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389208674430847,1.0,0.0,0.0,3.445514678955078,3.4455370903015137,7.921391897980357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.95556640625,0.0,1333.5892333984375,1895.4371337890625,0.0,1930.3934326171875,0.8582832217216492,1.0,0.0,3.0,1.0,0.0
17914560,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4526892006397247,0.2884325385093689,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9021469950675964,0.2361166924238205,0.2237165123224258,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9382161498069764,0.2618449330329895,0.1832747906446457,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.872391939163208,0.2138866186141967,0.2027984410524368,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7604852914810181,0.1405650526285171,0.6336138844490051,284.8764953613281,284.95001220703125,299.1247253417969,294.1235046386719,298.2179870605469,297.49737548828125,284.8861083984375,1.0,0.3384598791599273,0.8543055653572083,0.8543055653572083,1.0,1.0,-1.838613986968994,0.8124791383743286,1.0261348485946655,0.3923097550868988,0.7829997539520264,0.7829997539520264,0.0,46.96484375,37.0,37120.421875,0.0,499.7434997558594,1.0,280.95977783203125,283.6814880371094,297.1416015625,299.6401062011719,293.1499938964844,293.1499938964844,281.25,42280.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405786514282227,1.0,0.0,0.0,3.2507917881011963,3.2508132457733154,7.051339707686566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.70654296875,0.0,1174.584228515625,1895.4371337890625,0.0,1944.513427734375,0.8231657147407532,1.0,0.0,3.0,1.0,0.0
