time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.4634500443935394,0.2763675153255462,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.918679177761078,0.2379744201898574,0.2252109944820404,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9549288749694824,0.2633640468120575,0.1841149181127548,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8871398568153381,0.2155593782663345,0.2041366994380951,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7737998962402344,0.1421020478010177,0.6394884586334229,285.03076171875,284.95001220703125,299.1476135253906,294.1123352050781,298.2548828125,297.5454406738281,285.033447265625,1.0,0.3360753953456878,0.8547831177711487,0.8547831177711487,1.0,1.0,-1.835585594177246,0.8110989928245544,1.0244865417480469,0.3914884626865387,0.889136791229248,0.889136791229248,0.0,44.87335205078125,37.0,36706.7265625,0.0,491.224853515625,1.0,281.21258544921875,283.82586669921875,297.05499267578125,299.431396484375,293.1499938964844,293.1499938964844,281.25,32874.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296556830406189,1.0,0.0,0.0,3.355671167373657,3.355691909790039,7.513669402214873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.36083984375,0.0,1208.20654296875,1895.4371337890625,0.0,1852.183837890625,0.839314341545105,1.0,0.0,3.0,1.0,0.0
17914680,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4698103368282318,0.2699540555477142,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.928794264793396,0.2391671240329742,0.2262731939554214,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9640003442764282,0.2643588483333587,0.1847659647464752,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.895746111869812,0.2166342586278915,0.2050901502370834,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7817181944847107,0.1431035101413726,0.6436411142349243,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2762145996094,297.5732116699219,285.01715087890625,1.0,0.3351683914661407,0.8550649881362915,0.8550649881362915,1.0,1.0,-1.836070537567139,0.8113656640052795,1.0247048139572144,0.391604483127594,0.901941418647766,0.901941418647766,0.0,43.84497833251953,57.0,36809.6328125,0.0,488.32623291015625,1.0,281.2397155761719,283.803466796875,297.06207275390625,299.46728515625,293.1499938964844,293.1499938964844,281.54998779296875,31870.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271925210952759,1.0,0.0,0.0,3.435487985610962,3.435509204864502,7.875355549913365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.12939453125,0.0,1278.2696533203125,1895.4371337890625,0.0,1831.6005859375,0.8541275858879089,1.0,0.0,3.0,1.0,0.0
17914740,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4847890138626098,0.2735996544361114,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.9290581941604614,0.2426748424768448,0.2294961810111999,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9631308913230896,0.2673185467720032,0.1867663562297821,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8959535360336304,0.2197977155447006,0.2079999148845672,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834323048591614,0.1460393518209457,0.6565290093421936,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.3253173828125,297.632568359375,285.16192626953125,1.0,0.3411582410335541,0.8558244109153748,0.8558244109153748,1.0,1.0,-1.8656625747680664,0.8256202340126038,1.0400424003601074,0.3991597294807434,1.0,1.0,0.0,45.1095085144043,77.0,36787.54296875,0.0,511.8326721191406,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.4366455078125,293.1499938964844,293.1499938964844,281.25,30268.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182707190513611,1.0,0.0,0.0,3.6658995151519775,3.6659226417541504,8.967149369709659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.294921875,0.0,1507.8592529296875,1895.4371337890625,0.0,1757.8167724609375,0.9044190049171448,1.0,0.0,3.0,1.0,0.0
17914800,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4847890138626098,0.2735996544361114,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.9290581941604614,0.2426748424768448,0.2294961810111999,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9631308913230896,0.2673185467720032,0.1867663562297821,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8959535360336304,0.2197977155447006,0.2079999148845672,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834323048591614,0.1460393518209457,0.6565290093421936,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.3253173828125,297.632568359375,285.16192626953125,1.0,0.3411582410335541,0.8558244109153748,0.8558244109153748,1.0,1.0,-1.8656625747680664,0.8256202340126038,1.0400424003601074,0.3991597294807434,1.0,1.0,0.0,45.1095085144043,77.0,36787.54296875,0.0,511.8326721191406,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.4366455078125,293.1499938964844,293.1499938964844,281.25,30268.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182707190513611,1.0,0.0,0.0,3.6658995151519775,3.6659226417541504,8.967149369709659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.294921875,0.0,1507.8592529296875,1895.4371337890625,0.0,1757.8167724609375,0.9044190049171448,1.0,0.0,3.0,1.0,0.0
17914860,297.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4929933249950409,0.2982401251792907,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.904049515724182,0.2457236498594284,0.2327384352684021,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9366229772567748,0.2695882320404053,0.1886721700429916,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8741305470466614,0.2225347757339477,0.2109353244304657,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7659180760383606,0.1485260128974914,0.66938316822052,284.9675598144531,284.95001220703125,299.2281494140625,294.0668640136719,298.3475341796875,297.6437683105469,284.9674072265625,1.0,0.3542163074016571,0.855889081954956,0.855889081954956,1.0,1.0,-1.920379877090454,0.8518121838569641,1.0685676336288452,0.4133826196193695,0.9800338745117188,0.9800338745117188,0.0,50.58478546142578,97.0,38719.6875,0.0,567.359130859375,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,33094.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399078011512756,1.0,0.0,0.0,3.7845189571380615,3.784543752670288,9.55684754444519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.9208984375,0.0,1665.5,1895.4371337890625,0.0,1938.7950439453125,0.933180332183838,1.0,0.0,3.0,1.0,0.0
17914920,297.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4929933249950409,0.2982401251792907,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.904049515724182,0.2457236498594284,0.2327384352684021,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9366229772567748,0.2695882320404053,0.1886721700429916,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8741305470466614,0.2225347757339477,0.2109353244304657,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7659180760383606,0.1485260128974914,0.66938316822052,284.9675598144531,284.95001220703125,299.2281494140625,294.0668640136719,298.3475341796875,297.6437683105469,284.9674072265625,1.0,0.3542163074016571,0.855889081954956,0.855889081954956,1.0,1.0,-1.920379877090454,0.8518121838569641,1.0685676336288452,0.4133826196193695,0.9800338745117188,0.9800338745117188,0.0,50.58478546142578,97.0,38719.6875,0.0,567.359130859375,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,33094.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399078011512756,1.0,0.0,0.0,3.7845189571380615,3.784543752670288,9.55684754444519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.9208984375,0.0,1665.5,1895.4371337890625,0.0,1938.7950439453125,0.933180332183838,1.0,0.0,3.0,1.0,0.0
17914980,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941131472587585,0.3390559554100036,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8688189387321472,0.2482701689004898,0.2354981452226638,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8954522013664246,0.2712001800537109,0.1900723129510879,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8414121866226196,0.2247858494520187,0.2134207487106323,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384138107299805,0.1502537727355957,0.6792802810668945,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403625488281,297.6021728515625,284.8758239746094,1.0,0.3724175691604614,0.8559537529945374,0.8559537529945374,1.0,1.0,-1.9892491102218628,0.884850025177002,1.1043990850448608,0.4313397407531738,0.8653735518455505,0.8653735518455505,0.0,59.994102478027344,115.0,40275.359375,0.0,650.0275268554688,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.8123779296875,293.1499938964844,293.1499938964844,281.25,39821.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608596086502075,1.0,0.0,0.0,3.651829719543457,3.651854515075684,8.898448982108675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5185546875,0.0,1563.814697265625,1895.4371337890625,0.0,2120.116455078125,0.908670961856842,1.0,0.0,3.0,1.0,0.0
17915040,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941131472587585,0.3390559554100036,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8688189387321472,0.2482701689004898,0.2354981452226638,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8954522013664246,0.2712001800537109,0.1900723129510879,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8414121866226196,0.2247858494520187,0.2134207487106323,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384138107299805,0.1502537727355957,0.6792802810668945,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403625488281,297.6021728515625,284.8758239746094,1.0,0.3724175691604614,0.8559537529945374,0.8559537529945374,1.0,1.0,-1.9892491102218628,0.884850025177002,1.1043990850448608,0.4313397407531738,0.8653735518455505,0.8653735518455505,0.0,59.994102478027344,115.0,40275.359375,0.0,650.0275268554688,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.8123779296875,293.1499938964844,293.1499938964844,281.25,39821.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608596086502075,1.0,0.0,0.0,3.651829719543457,3.651854515075684,8.898448982108675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5185546875,0.0,1563.814697265625,1895.4371337890625,0.0,2120.116455078125,0.908670961856842,1.0,0.0,3.0,1.0,0.0
17915100,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4932858943939209,0.3622055351734161,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.8519062995910645,0.2498662769794464,0.2370071709156036,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.876736044883728,0.2724094688892364,0.1908821314573288,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258635997772217,0.2261927276849746,0.2147721499204635,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.725018322467804,0.1511611044406891,0.6839033961296082,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.330322265625,297.5696105957031,285.0658264160156,1.0,0.3826338350772857,0.8559861183166504,0.8559861183166504,1.0,1.0,-2.027006864547729,0.9029995203018188,1.1240074634552002,0.4411914050579071,0.9878627061843872,0.9878627061843872,0.0,65.76768493652344,115.0,40156.73828125,0.0,699.7728271484375,1.0,281.2024230957031,283.7718505859375,297.0362548828125,299.5996398925781,293.1499938964844,293.1499938964844,281.25,33624.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563157677650452,1.0,0.0,0.0,3.714632034301758,3.714656352996826,9.20714285257418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.4169921875,0.0,1588.1846923828125,1895.4371337890625,0.0,2080.336181640625,0.9205916523933412,1.0,0.0,3.0,1.0,0.0
17915160,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9990000128746032,0.4919449687004089,0.3857437670230865,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.8370940685272217,0.2517276704311371,0.2388696372509002,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8601595759391785,0.2739434242248535,0.192014530301094,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8115882277488708,0.2278399020433426,0.2164426147937774,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7123748660087585,0.1521911025047302,0.68929523229599,285.1074523925781,284.95001220703125,299.2904052734375,294.0257568359375,298.3192749023437,297.5353088378906,285.1117858886719,1.0,0.3934593796730041,0.8551004528999329,0.8551004528999329,1.0,1.0,-2.067349672317505,0.9223352670669556,1.1450145244598389,0.4516282677650451,1.0,1.0,0.0,72.03694152832031,133.0,40781.5625,0.0,755.192626953125,1.0,281.24285888671875,283.8004455566406,297.0303039550781,299.6614685058594,293.1499938964844,293.1499938964844,280.95001220703125,32627.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565381526947021,1.0,0.0,0.0,3.8056681156158447,3.8056929111480713,9.663959872341366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.5712890625,0.0,1687.0413818359375,1895.4371337890625,0.0,2082.277587890625,0.937750518321991,1.0,0.0,3.0,1.0,0.0
17915220,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.485389769077301,0.4355245232582092,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8095880150794983,0.2549487352371216,0.2425538450479507,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8304724097251892,0.2763320207595825,0.1941977441310882,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7827309370040894,0.2306724786758422,0.2197498381137848,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6860892176628113,0.1538253873586654,0.6995877623558044,284.9643859863281,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.452880859375,284.9670104980469,1.0,0.4162982404232025,0.8533292412757874,0.8533292412757874,1.0,1.0,-2.150202512741089,0.962088942527771,1.188113570213318,0.4731063544750213,0.9854040145874025,0.9854040145874025,0.0,86.3974380493164,121.0,43010.171875,0.0,880.9166259765625,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.9122009277344,293.1499938964844,293.1499938964844,280.6499938964844,34463.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773242592811584,1.0,0.0,0.0,3.869082450866699,3.869108200073242,9.988706324293162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.0537109375,0.0,1778.6551513671875,1895.4371337890625,0.0,2266.149658203125,0.9533666372299194,1.0,0.0,3.0,1.0,0.0
17915280,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.485389769077301,0.4355245232582092,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8095880150794983,0.2549487352371216,0.2425538450479507,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8304724097251892,0.2763320207595825,0.1941977441310882,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7827309370040894,0.2306724786758422,0.2197498381137848,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6860892176628113,0.1538253873586654,0.6995877623558044,284.9643859863281,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.452880859375,284.9670104980469,1.0,0.4162982404232025,0.8533292412757874,0.8533292412757874,1.0,1.0,-2.150202512741089,0.962088942527771,1.188113570213318,0.4731063544750213,0.9854040145874025,0.9854040145874025,0.0,86.3974380493164,121.0,43010.171875,0.0,880.9166259765625,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.9122009277344,293.1499938964844,293.1499938964844,280.6499938964844,34463.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773242592811584,1.0,0.0,0.0,3.869082450866699,3.869108200073242,9.988706324293162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.0537109375,0.0,1778.6551513671875,1895.4371337890625,0.0,2266.149658203125,0.9533666372299194,1.0,0.0,3.0,1.0,0.0
17915340,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9741010069847108,0.4814236760139465,0.433945745229721,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.7877268195152283,0.2575088143348694,0.2455257326364517,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.808556079864502,0.2779086232185364,0.1957223713397979,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.761807382106781,0.2328667640686035,0.2223779112100601,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665068864822388,0.1548822820186615,0.7068793773651123,284.844482421875,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.85113525390625,1.0,0.4269526898860931,0.8515580296516418,0.8515580296516418,1.0,1.0,-2.166253566741944,0.969571888446808,1.1966818571090698,0.4774331748485565,0.8514365553855896,0.8514365553855896,0.0,98.25798034667967,109.0,43632.80078125,0.0,939.529052734375,1.0,280.65692138671875,283.48260498046875,297.0519714355469,299.9590759277344,293.1499938964844,293.1499938964844,280.95001220703125,41628.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951459884643555,1.0,0.0,0.0,3.681402921676636,3.681428194046021,9.043155273502634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.90234375,0.0,1610.8594970703125,1895.4371337890625,0.0,2427.131591796875,0.9162543416023254,1.0,0.0,3.0,1.0,0.0
17915400,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9741010069847108,0.4814236760139465,0.433945745229721,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.7877268195152283,0.2575088143348694,0.2455257326364517,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.808556079864502,0.2779086232185364,0.1957223713397979,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.761807382106781,0.2328667640686035,0.2223779112100601,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665068864822388,0.1548822820186615,0.7068793773651123,284.844482421875,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.85113525390625,1.0,0.4269526898860931,0.8515580296516418,0.8515580296516418,1.0,1.0,-2.166253566741944,0.969571888446808,1.1966818571090698,0.4774331748485565,0.8514365553855896,0.8514365553855896,0.0,98.25798034667967,109.0,43632.80078125,0.0,939.529052734375,1.0,280.65692138671875,283.48260498046875,297.0519714355469,299.9590759277344,293.1499938964844,293.1499938964844,280.95001220703125,41628.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951459884643555,1.0,0.0,0.0,3.681402921676636,3.681428194046021,9.043155273502634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.90234375,0.0,1610.8594970703125,1895.4371337890625,0.0,2427.131591796875,0.9162543416023254,1.0,0.0,3.0,1.0,0.0
17915460,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9719855189323424,0.485123872756958,0.436043381690979,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.787904679775238,0.2609793543815613,0.2485733181238174,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8076780438423157,0.2805812060832977,0.1973782777786255,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7618394494056702,0.2358765453100204,0.2250186800956726,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6661773920059204,0.1567040979862213,0.7141672372817993,285.0355834960937,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3965148925781,285.03497314453125,1.0,0.4307928681373596,0.8495151400566101,0.8495151400566101,1.0,1.0,-2.186070442199707,0.9789637923240662,1.2071067094802856,0.4822299480438232,0.996368408203125,0.996368408203125,0.0,100.40410614013672,97.0,43243.3984375,0.0,966.9656372070312,1.0,280.943115234375,283.6650695800781,296.9398498535156,299.7373046875,293.1499938964844,293.1499938964844,280.6499938964844,32983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853990197181702,1.0,0.0,0.0,3.798203945159912,3.798228740692138,9.626087376091164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.7958984375,0.0,1680.9022216796875,1895.4371337890625,0.0,2338.748046875,0.9366325736045836,1.0,0.0,3.0,1.0,0.0
17915520,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9719855189323424,0.485123872756958,0.436043381690979,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.787904679775238,0.2609793543815613,0.2485733181238174,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8076780438423157,0.2805812060832977,0.1973782777786255,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7618394494056702,0.2358765453100204,0.2250186800956726,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6661773920059204,0.1567040979862213,0.7141672372817993,285.0355834960937,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3965148925781,285.03497314453125,1.0,0.4307928681373596,0.8495151400566101,0.8495151400566101,1.0,1.0,-2.186070442199707,0.9789637923240662,1.2071067094802856,0.4822299480438232,0.996368408203125,0.996368408203125,0.0,100.40410614013672,97.0,43243.3984375,0.0,966.9656372070312,1.0,280.943115234375,283.6650695800781,296.9398498535156,299.7373046875,293.1499938964844,293.1499938964844,280.6499938964844,32983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853990197181702,1.0,0.0,0.0,3.798203945159912,3.798228740692138,9.626087376091164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.7958984375,0.0,1680.9022216796875,1895.4371337890625,0.0,2338.748046875,0.9366325736045836,1.0,0.0,3.0,1.0,0.0
17915580,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9830709099769592,0.4885945916175842,0.4392797648906708,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7993612289428711,0.2642330229282379,0.251623272895813,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.817703127861023,0.2828721106052398,0.1990033984184265,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724707126617432,0.2386900782585144,0.2276445776224136,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6758792400360107,0.1586325615644455,0.7222868800163269,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970947265625,284.8894348144531,1.0,0.430653303861618,0.8474723100662231,0.8474723100662231,1.0,1.0,-2.208483457565308,0.9895834922790528,1.2188999652862549,0.4877877533435821,0.8803577423095703,0.8803577423095703,0.0,97.02180480957033,85.0,44224.76953125,0.0,976.5328369140624,1.0,280.6561279296875,283.5007019042969,296.9828796386719,299.9015808105469,293.1499938964844,293.1499938964844,280.95001220703125,39014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798008918762207,1.0,0.0,0.0,3.71042275428772,3.710447788238525,9.186288139062526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.244140625,0.0,1624.365966796875,1895.4371337890625,0.0,2453.235107421875,0.9207484126091005,1.0,0.0,3.0,1.0,0.0
17915640,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9830709099769592,0.4885945916175842,0.4392797648906708,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7993612289428711,0.2642330229282379,0.251623272895813,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.817703127861023,0.2828721106052398,0.1990033984184265,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724707126617432,0.2386900782585144,0.2276445776224136,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6758792400360107,0.1586325615644455,0.7222868800163269,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970947265625,284.8894348144531,1.0,0.430653303861618,0.8474723100662231,0.8474723100662231,1.0,1.0,-2.208483457565308,0.9895834922790528,1.2188999652862549,0.4877877533435821,0.8803577423095703,0.8803577423095703,0.0,97.02180480957033,85.0,44224.76953125,0.0,976.5328369140624,1.0,280.6561279296875,283.5007019042969,296.9828796386719,299.9015808105469,293.1499938964844,293.1499938964844,280.95001220703125,39014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798008918762207,1.0,0.0,0.0,3.71042275428772,3.710447788238525,9.186288139062526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.244140625,0.0,1624.365966796875,1895.4371337890625,0.0,2453.235107421875,0.9207484126091005,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911373853683472,0.490987479686737,0.4408786296844482,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.8080611824989319,0.2660779356956482,0.2530666291713714,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8253222107887268,0.2842627763748169,0.1997295022010803,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7807468771934509,0.2402885109186172,0.2288731783628463,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6834612488746643,0.1597660779953003,0.726202130317688,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.40142822265625,285.05126953125,1.0,0.4295306801795959,0.846450924873352,0.846450924873352,1.0,1.0,-2.219184398651123,0.9946619868278505,1.2245224714279177,0.4903770089149475,0.9858425855636596,0.9858425855636596,0.0,94.01773071289062,85.0,43624.4453125,0.0,975.8937377929688,1.0,280.9035339355469,283.66943359375,296.9039611816406,299.68377685546875,293.1499938964844,293.1499938964844,280.95001220703125,34119.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916237711906433,1.0,0.0,0.0,3.753944396972656,3.753969192504883,9.403054832546333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.6591796875,0.0,1637.4483642578125,1895.4371337890625,0.0,2395.103271484375,0.929446816444397,1.0,0.0,3.0,1.0,0.0
17915760,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.4938539564609527,0.4415096044540405,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.8187200427055359,0.2681651413440704,0.2547909915447235,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8353110551834106,0.2859273254871368,0.2007035613059997,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.791582465171814,0.2421083897352218,0.2303534746170044,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6933867931365967,0.1610966920852661,0.7310552597045898,285.0678100585937,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.40948486328125,285.0681457519531,1.0,0.4279626309871673,0.8458166122436523,0.8458166122436523,1.0,1.0,-2.2308478355407715,1.0002081394195557,1.2306396961212158,0.4934069216251373,1.0,1.0,0.0,90.30886840820312,73.0,43866.58984375,0.0,973.4928588867188,1.0,280.9431457519531,283.6780700683594,296.9022521972656,299.7325134277344,293.1499938964844,293.1499938964844,280.6499938964844,33107.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897498607635498,1.0,0.0,0.0,3.8332552909851074,3.833280563354492,9.804574574445724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.48193359375,0.0,1724.0361328125,1895.4371337890625,0.0,2378.10400390625,0.9443373084068298,1.0,0.0,3.0,1.0,0.0
17915820,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5016899704933167,0.4193302094936371,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8354932069778442,0.2716809213161468,0.2580841779708862,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.851608157157898,0.2883714735507965,0.2024416029453277,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091903328895569,0.2451386898756027,0.2331768423318863,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096596360206604,0.1634279936552047,0.7409298419952393,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329833984375,284.87994384765625,1.0,0.4223445653915405,0.8445481061935425,0.8445481061935425,1.0,1.0,-2.225475549697876,0.9974648952484132,1.2280105352401731,0.491885244846344,0.8952919244766235,0.8952919244766235,0.0,84.41556549072266,61.0,44608.04296875,0.0,945.7874755859376,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,38456.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031520247459412,1.0,0.0,0.0,3.777401208877564,3.7774269580841056,9.520932735540556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.859375,0.0,1698.601806640625,1895.4371337890625,0.0,2500.278564453125,0.9349565505981444,1.0,0.0,3.0,1.0,0.0
17915880,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5016899704933167,0.4193302094936371,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8354932069778442,0.2716809213161468,0.2580841779708862,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.851608157157898,0.2883714735507965,0.2024416029453277,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091903328895569,0.2451386898756027,0.2331768423318863,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096596360206604,0.1634279936552047,0.7409298419952393,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329833984375,284.87994384765625,1.0,0.4223445653915405,0.8445481061935425,0.8445481061935425,1.0,1.0,-2.225475549697876,0.9974648952484132,1.2280105352401731,0.491885244846344,0.8952919244766235,0.8952919244766235,0.0,84.41556549072266,61.0,44608.04296875,0.0,945.7874755859376,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,38456.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031520247459412,1.0,0.0,0.0,3.777401208877564,3.7774269580841056,9.520932735540556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.859375,0.0,1698.601806640625,1895.4371337890625,0.0,2500.278564453125,0.9349565505981444,1.0,0.0,3.0,1.0,0.0
17915940,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140998363494873,0.3913011252880096,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.8571270704269409,0.2750035524368286,0.2608973085880279,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730913996696472,0.2904998362064361,0.2036907225847244,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297246694564819,0.2479640990495681,0.2355350106954574,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283033728599548,0.1657370030879974,0.7497297525405884,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.480712890625,284.8648986816406,1.0,0.4143741130828857,0.8432796001434326,0.8432796001434326,1.0,1.0,-2.2100932598114014,0.98991459608078,1.220178723335266,0.4876418709754944,0.798198938369751,0.798198938369751,0.0,77.2374038696289,64.0,44332.296875,0.0,903.64599609375,1.0,280.3585510253906,283.4619445800781,296.8990783691406,299.8485717773437,293.1499938964844,293.1499938964844,280.6499938964844,43981.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100086450576782,1.0,0.0,0.0,3.409286499023437,3.4093096256256104,7.755687647659215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.052734375,0.0,1337.272705078125,1895.4371337890625,0.0,2563.272705078125,0.8600224852561951,1.0,0.0,3.0,1.0,0.0
17916000,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140998363494873,0.3913011252880096,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.8571270704269409,0.2750035524368286,0.2608973085880279,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730913996696472,0.2904998362064361,0.2036907225847244,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297246694564819,0.2479640990495681,0.2355350106954574,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283033728599548,0.1657370030879974,0.7497297525405884,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.480712890625,284.8648986816406,1.0,0.4143741130828857,0.8432796001434326,0.8432796001434326,1.0,1.0,-2.2100932598114014,0.98991459608078,1.220178723335266,0.4876418709754944,0.798198938369751,0.798198938369751,0.0,77.2374038696289,64.0,44332.296875,0.0,903.64599609375,1.0,280.3585510253906,283.4619445800781,296.8990783691406,299.8485717773437,293.1499938964844,293.1499938964844,280.6499938964844,43981.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100086450576782,1.0,0.0,0.0,3.409286499023437,3.4093096256256104,7.755687647659215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.052734375,0.0,1337.272705078125,1895.4371337890625,0.0,2563.272705078125,0.8600224852561951,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5241553783416748,0.3771229684352875,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8699858784675598,0.2775852680206299,0.2629887461662292,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8856959342956543,0.29244464635849,0.2047655582427978,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8413282632827759,0.2501842081546783,0.2373072504997253,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7387421727180481,0.1675953119993209,0.7566255927085876,285.01104736328125,284.95001220703125,299.5102233886719,293.87115478515625,298.4156494140625,297.524658203125,285.01275634765625,1.0,0.4116048514842987,0.8428654670715332,0.8428654670715332,1.0,1.0,-2.2072629928588867,0.988550901412964,1.2187120914459229,0.4866442084312439,0.8950977325439453,0.8950977325439453,0.0,73.9183578491211,64.0,43739.1796875,0.0,888.445556640625,1.0,280.6123962402344,283.6146545410156,296.8089904785156,299.6114196777344,293.1499938964844,293.1499938964844,280.6499938964844,34530.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983590960502625,1.0,0.0,0.0,3.479245185852051,3.4792673587799072,8.077247457549674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.3955078125,0.0,1340.88427734375,1895.4371337890625,0.0,2456.43212890625,0.8680246472358704,1.0,0.0,3.0,1.0,0.0
17916120,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307514667510986,0.3692153692245483,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.878000020980835,0.2793504297733307,0.264561653137207,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8934681415557861,0.2938007712364197,0.2056471109390258,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8485528230667114,0.2517082989215851,0.2386552691459655,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453250288963318,0.1689164489507675,0.76201993227005,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366760253906,297.55328369140625,285.00390625,1.0,0.4104775190353393,0.8425989747047424,0.8425989747047424,1.0,1.0,-2.208807945251465,0.9892829060554504,1.2195249795913696,0.4869500696659088,0.9068815112113952,0.9068815112113952,0.0,72.2103042602539,67.0,43844.234375,0.0,883.4996337890625,1.0,280.6408996582031,283.60333251953125,296.81494140625,299.64434814453125,293.1499938964844,293.1499938964844,280.3500061035156,33422.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951971888542175,1.0,0.0,0.0,3.538418292999268,3.5384409427642822,8.354330702786683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.16650390625,0.0,1393.8427734375,1895.4371337890625,0.0,2427.59814453125,0.8784058094024658,1.0,0.0,3.0,1.0,0.0
17916180,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.5402127504348755,0.3591616451740265,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.8890283703804016,0.2818160653114319,0.2669439017772674,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9039247632026672,0.2955321967601776,0.2069319188594818,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8585652112960815,0.2538225352764129,0.2406958937644958,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7546424269676208,0.1708482205867767,0.7705913186073303,284.8681030273437,284.95001220703125,299.5403137207031,293.8536376953125,298.46630859375,297.59197998046875,284.86865234375,1.0,0.4095730781555176,0.842184841632843,0.842184841632843,1.0,1.0,-2.2138800621032715,0.9917001724243164,1.222179889678955,0.4881613552570343,0.8096542358398438,0.8096542358398438,0.0,70.1819076538086,67.0,44506.95703125,0.0,880.7057495117188,1.0,280.3841247558594,283.45635986328125,296.8836669921875,299.8468322753906,293.1499938964844,293.1499938964844,280.3500061035156,39721.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026720881462097,1.0,0.0,0.0,3.4588308334350586,3.4588537216186523,7.982739589351695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.44873046875,0.0,1357.0919189453125,1895.4371337890625,0.0,2495.880615234375,0.8632568717002869,1.0,0.0,3.0,1.0,0.0
17916240,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460120439529419,0.3542967140674591,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.8947979807853699,0.2833539545536041,0.268338680267334,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9094409942626952,0.2965707182884216,0.20761738717556,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638412356376648,0.255132645368576,0.2418812811374664,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7596803903579712,0.1720615476369857,0.7757999300956726,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141052246094,284.9139404296875,1.0,0.4094547033309936,0.8419183492660522,0.8419183492660522,1.0,1.0,-2.218213081359864,0.9937708973884584,1.2244422435760498,0.4892235696315765,0.8197047114372253,0.8197047114372253,0.0,69.2754898071289,70.0,44441.875,0.0,881.4290771484375,1.0,280.3589782714844,283.500732421875,296.8686828613281,299.7959899902344,293.1499938964844,293.1499938964844,280.6499938964844,39803.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039745092391968,1.0,0.0,0.0,3.3771564960479736,3.37717866897583,7.610192938045657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.0830078125,0.0,1276.60888671875,1895.4371337890625,0.0,2507.81884765625,0.8486999273300171,1.0,0.0,3.0,1.0,0.0
17916300,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536410212516785,0.3489862084388733,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9016460180282592,0.2855769097805023,0.2702464163303375,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.916235089302063,0.2981998324394226,0.2085951715707779,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.870150089263916,0.2570352256298065,0.2435043007135391,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657740712165833,0.173776313662529,0.7828379273414612,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.50665283203125,297.64215087890625,285.0466003417969,1.0,0.4097808599472046,0.8415780663490295,0.8415780663490295,1.0,1.0,-2.2256994247436523,0.9973596930503844,1.228339672088623,0.4910828769207001,0.9129849076271056,0.9129849076271056,0.0,68.38092803955078,70.0,44052.01171875,0.0,885.2265014648438,1.0,280.59576416015625,283.6355895996094,296.80230712890625,299.6017761230469,293.1499938964844,293.1499938964844,280.6499938964844,33411.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972001433372498,1.0,0.0,0.0,3.4534263610839844,3.4534480571746826,7.957812613312854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.66943359375,0.0,1306.944580078125,1895.4371337890625,0.0,2445.854736328125,0.8619120717048645,1.0,0.0,3.0,1.0,0.0
17916360,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5612632036209106,0.3442806005477905,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9085218906402588,0.2879455983638763,0.2723985314369201,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9230661392211914,0.2999877035617828,0.2097805589437484,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763694763183594,0.2590690851211548,0.2453462779521942,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718406915664673,0.1756046414375305,0.7906741499900818,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.52862548828125,297.6687316894531,285.0379638671875,1.0,0.4106139838695526,0.8411263823509216,0.8411263823509216,1.0,1.0,-2.235677719116211,1.002136468887329,1.2335412502288818,0.4935944378376007,0.9461387991905212,0.9461387991905212,0.0,67.6998291015625,88.0,44429.7890625,0.0,892.2650146484375,1.0,280.6412658691406,283.6180419921875,296.8082580566406,299.6643981933594,293.1499938964844,293.1499938964844,280.3500061035156,31487.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952389121055603,1.0,0.0,0.0,3.5708084106445312,3.570830821990967,8.507979032401636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.07177734375,0.0,1413.8079833984375,1895.4371337890625,0.0,2427.97802734375,0.8841538429260254,1.0,0.0,3.0,1.0,0.0
17916420,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729827284812927,0.3533714115619659,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.9049338102340698,0.2920823097229004,0.2765302658081054,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9174239039421082,0.3027792274951935,0.2119324654340744,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728951215744019,0.2625821828842163,0.2488827258348465,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701096534729004,0.1788472384214401,0.8061573505401611,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5607604980469,297.6986999511719,284.92242431640625,1.0,0.4192302227020263,0.8402230143547058,0.8402230143547058,1.0,1.0,-2.276967287063598,1.0220258235931396,1.254941463470459,0.5040590167045593,0.8565255999565125,0.8565255999565125,0.0,70.77532958984375,106.0,45757.6796875,0.0,944.8230590820312,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.863525390625,293.1499938964844,293.1499938964844,280.6499938964844,37798.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093962073326111,1.0,0.0,0.0,3.5029006004333496,3.5029237270355225,8.187455478037009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.48974609375,0.0,1388.5047607421875,1895.4371337890625,0.0,2557.6337890625,0.8743099570274353,1.0,0.0,3.0,1.0,0.0
