time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729827284812927,0.3533714115619659,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.9049338102340698,0.2920823097229004,0.2765302658081054,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9174239039421082,0.3027792274951935,0.2119324654340744,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728951215744019,0.2625821828842163,0.2488827258348465,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701096534729004,0.1788472384214401,0.8061573505401611,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5607604980469,297.6986999511719,284.92242431640625,1.0,0.4192302227020263,0.8402230143547058,0.8402230143547058,1.0,1.0,-2.276967287063598,1.0220258235931396,1.254941463470459,0.5040590167045593,0.8565255999565125,0.8565255999565125,0.0,70.77532958984375,106.0,45757.6796875,0.0,944.8230590820312,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.863525390625,293.1499938964844,293.1499938964844,280.6499938964844,37798.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093962073326111,1.0,0.0,0.0,3.5029006004333496,3.5029237270355225,8.187455478037009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.48974609375,0.0,1388.5047607421875,1895.4371337890625,0.0,2557.6337890625,0.8743099570274353,1.0,0.0,3.0,1.0,0.0
17916540,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5808326601982117,0.3772057592868805,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8897227644920349,0.2968412339687347,0.2809942960739136,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8996204733848572,0.3062959313392639,0.214335948228836,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584775924682617,0.266637772321701,0.2527098655700683,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7584977149963379,0.1822850257158279,0.822052538394928,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.69512939453125,285.0873107910156,1.0,0.4331367611885071,0.83931964635849,0.83931964635849,1.0,1.0,-2.3375232219696045,1.0512162446975708,1.2863069772720337,0.5196483135223389,1.0,1.0,0.0,77.74395751953125,109.0,46272.26953125,0.0,1034.883056640625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7619934082031,293.1499938964844,293.1499938964844,280.3500061035156,30993.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052394986152649,1.0,0.0,0.0,3.7097668647766113,3.7097904682159424,9.183040674543008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.35546875,0.0,1562.6146240234375,1895.4371337890625,0.0,2519.4248046875,0.9149353504180908,1.0,0.0,3.0,1.0,0.0
17916600,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5808326601982117,0.3772057592868805,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8897227644920349,0.2968412339687347,0.2809942960739136,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8996204733848572,0.3062959313392639,0.214335948228836,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584775924682617,0.266637772321701,0.2527098655700683,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7584977149963379,0.1822850257158279,0.822052538394928,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.69512939453125,285.0873107910156,1.0,0.4331367611885071,0.83931964635849,0.83931964635849,1.0,1.0,-2.3375232219696045,1.0512162446975708,1.2863069772720337,0.5196483135223389,1.0,1.0,0.0,77.74395751953125,109.0,46272.26953125,0.0,1034.883056640625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7619934082031,293.1499938964844,293.1499938964844,280.3500061035156,30993.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052394986152649,1.0,0.0,0.0,3.7097668647766113,3.7097904682159424,9.183040674543008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.35546875,0.0,1562.6146240234375,1895.4371337890625,0.0,2519.4248046875,0.9149353504180908,1.0,0.0,3.0,1.0,0.0
17916660,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5847957134246826,0.3979932367801666,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.8781994581222534,0.3010518848896026,0.2853733003139496,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8864686489105225,0.3091313540935516,0.2166490405797958,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847702145576477,0.2701892852783203,0.2564536035060882,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497601509094238,0.1851826608180999,0.8368785977363586,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644592285156,284.9292297363281,1.0,0.4451855421066284,0.837200403213501,0.837200403213501,1.0,1.0,-2.392855644226074,1.0776803493499756,1.315175175666809,0.5340102314949036,0.9294416308403016,0.9294416308403016,0.0,84.23213958740234,112.0,48158.0625,0.0,1121.4808349609375,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,35472.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236612677574158,1.0,0.0,0.0,3.745417594909668,3.745442390441896,9.360386457046844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.61572265625,0.0,1637.888916015625,1895.4371337890625,0.0,2689.521484375,0.9260625839233398,1.0,0.0,3.0,1.0,0.0
17916720,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5847957134246826,0.3979932367801666,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.8781994581222534,0.3010518848896026,0.2853733003139496,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8864686489105225,0.3091313540935516,0.2166490405797958,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847702145576477,0.2701892852783203,0.2564536035060882,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497601509094238,0.1851826608180999,0.8368785977363586,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644592285156,284.9292297363281,1.0,0.4451855421066284,0.837200403213501,0.837200403213501,1.0,1.0,-2.392855644226074,1.0776803493499756,1.315175175666809,0.5340102314949036,0.9294416308403016,0.9294416308403016,0.0,84.23213958740234,112.0,48158.0625,0.0,1121.4808349609375,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,35472.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236612677574158,1.0,0.0,0.0,3.745417594909668,3.745442390441896,9.360386457046844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.61572265625,0.0,1637.888916015625,1895.4371337890625,0.0,2689.521484375,0.9260625839233398,1.0,0.0,3.0,1.0,0.0
17916780,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876697301864624,0.4164608120918274,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8687315583229065,0.304898738861084,0.2891744077205658,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753577470779419,0.3115460574626922,0.2184574156999588,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388793468475342,0.2733820974826813,0.2596476376056671,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424079775810242,0.1876326352357864,0.8488941192626953,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.6252746582031,284.89190673828125,1.0,0.4558068513870239,0.8350811004638672,0.8350811004638672,1.0,1.0,-2.440056085586548,1.100233554840088,1.3398224115371704,0.5461155772209167,0.8449953198432922,0.8449953198432922,0.0,90.18106079101562,115.0,49187.31640625,0.0,1200.0294189453125,1.0,280.0577087402344,283.3664245605469,296.8379211425781,300.0641174316406,293.1499938964844,293.1499938964844,280.3500061035156,40429.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378973007202148,1.0,0.0,0.0,3.548102617263794,3.548126459121704,8.400123192586761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.93603515625,0.0,1454.9503173828125,1895.4371337890625,0.0,2822.076171875,0.8869552612304688,1.0,0.0,3.0,1.0,0.0
17916840,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876697301864624,0.4164608120918274,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8687315583229065,0.304898738861084,0.2891744077205658,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753577470779419,0.3115460574626922,0.2184574156999588,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388793468475342,0.2733820974826813,0.2596476376056671,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424079775810242,0.1876326352357864,0.8488941192626953,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.6252746582031,284.89190673828125,1.0,0.4558068513870239,0.8350811004638672,0.8350811004638672,1.0,1.0,-2.440056085586548,1.100233554840088,1.3398224115371704,0.5461155772209167,0.8449953198432922,0.8449953198432922,0.0,90.18106079101562,115.0,49187.31640625,0.0,1200.0294189453125,1.0,280.0577087402344,283.3664245605469,296.8379211425781,300.0641174316406,293.1499938964844,293.1499938964844,280.3500061035156,40429.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378973007202148,1.0,0.0,0.0,3.548102617263794,3.548126459121704,8.400123192586761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.93603515625,0.0,1454.9503173828125,1895.4371337890625,0.0,2822.076171875,0.8869552612304688,1.0,0.0,3.0,1.0,0.0
17916900,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.589872419834137,0.4241494238376617,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.865490198135376,0.3072094321250915,0.2912356555461883,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713817000389099,0.3132173120975494,0.219508871436119,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358228206634521,0.275321751832962,0.2613798677921295,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398738265037537,0.189082995057106,0.8551673293113708,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5750732421875,297.6123046875,285.0443420410156,1.0,0.4607051312923431,0.8340215086936951,0.8340215086936951,1.0,1.0,-2.4626495838165283,1.111029028892517,1.3516206741333008,0.5518693327903748,0.947824776172638,0.947824776172638,0.0,92.82001495361328,115.0,48865.51171875,0.0,1237.7509765625,1.0,280.300048828125,283.5200500488281,296.76202392578125,299.8542175292969,293.1499938964844,293.1499938964844,280.3500061035156,33894.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322098851203918,1.0,0.0,0.0,3.615744352340698,3.61576771736145,8.723458790882432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.5625,0.0,1479.786376953125,1895.4371337890625,0.0,2769.027099609375,0.8985005617141724,1.0,0.0,3.0,1.0,0.0
17916960,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5925108194351196,0.4304689168930053,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.863557755947113,0.30971160531044,0.2935942411422729,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8688003420829773,0.3151048421859741,0.2208195030689239,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339551091194153,0.2774384617805481,0.2633805572986603,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384046912193298,0.190684825181961,0.8623866438865662,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5805053710937,297.6047668457031,285.0499572753906,1.0,0.4654350578784942,0.8326823115348816,0.8326823115348816,1.0,1.0,-2.485727071762085,1.122020959854126,1.363706111907959,0.557714581489563,0.9906534552574158,0.9906534552574158,0.0,95.16717529296876,118.0,49386.34375,0.0,1275.4600830078125,1.0,280.3426818847656,283.5157470703125,296.7657470703125,299.92120361328125,293.1499938964844,293.1499938964844,280.04998779296875,31940.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831137478351593,1.0,0.0,0.0,3.7218003273010254,3.721824169158936,9.24271205349214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.37255859375,0.0,1583.5556640625,1895.4371337890625,0.0,2759.036865234375,0.9185922741889954,1.0,0.0,3.0,1.0,0.0
17917020,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965455174446106,0.4425280690193176,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8599019050598145,0.3140197098255157,0.2979708313941955,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638038039207458,0.3180118203163147,0.2231138795614242,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304087519645691,0.2810381352901459,0.2670773565769195,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356891632080078,0.1934818625450134,0.8760760426521301,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58660888671875,297.5796813964844,284.9163818359375,1.0,0.4743598103523254,0.8300039768218994,0.8300039768218994,1.0,1.0,-2.5291223526000977,1.1426440477371216,1.386478304862976,0.5687145590782166,0.8964762091636658,0.8964762091636658,0.0,99.71358489990234,121.0,50898.4921875,0.0,1348.673828125,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.1368103027344,293.1499938964844,293.1499938964844,280.3500061035156,37239.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454828858375549,1.0,0.0,0.0,3.688032627105713,3.68805718421936,9.075755542653496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.15673828125,0.0,1585.2667236328125,1895.4371337890625,0.0,2892.982177734375,0.9146819710731506,1.0,0.0,3.0,1.0,0.0
17917080,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965455174446106,0.4425280690193176,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8599019050598145,0.3140197098255157,0.2979708313941955,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638038039207458,0.3180118203163147,0.2231138795614242,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304087519645691,0.2810381352901459,0.2670773565769195,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356891632080078,0.1934818625450134,0.8760760426521301,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58660888671875,297.5796813964844,284.9163818359375,1.0,0.4743598103523254,0.8300039768218994,0.8300039768218994,1.0,1.0,-2.5291223526000977,1.1426440477371216,1.386478304862976,0.5687145590782166,0.8964762091636658,0.8964762091636658,0.0,99.71358489990234,121.0,50898.4921875,0.0,1348.673828125,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.1368103027344,293.1499938964844,293.1499938964844,280.3500061035156,37239.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454828858375549,1.0,0.0,0.0,3.688032627105713,3.68805718421936,9.075755542653496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.15673828125,0.0,1585.2667236328125,1895.4371337890625,0.0,2892.982177734375,0.9146819710731506,1.0,0.0,3.0,1.0,0.0
17917140,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6020015478134155,0.4526579976081848,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.85775226354599,0.3189554214477539,0.3024790287017822,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8603802919387817,0.3216245174407959,0.2254983484745025,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8282101154327393,0.2851828038692474,0.2708695232868194,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341567277908325,0.1966793537139892,0.8901051878929138,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.60272216796875,297.5707397460937,285.0882568359375,1.0,0.4827142059803009,0.8273255825042725,0.8273255825042725,1.0,1.0,-2.570986032485962,1.1625267267227173,1.408459186553955,0.5792303085327148,1.0,1.0,0.0,103.7981185913086,124.0,50857.36328125,0.0,1420.172119140625,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0118408203125,293.1499938964844,293.1499938964844,280.04998779296875,32945.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407191634178162,1.0,0.0,0.0,3.8241333961486816,3.8241586685180655,9.75796751845337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5087890625,0.0,1711.7196044921875,1895.4371337890625,0.0,2848.434814453125,0.9421098232269288,1.0,0.0,3.0,1.0,0.0
17917200,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6020015478134155,0.4526579976081848,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.85775226354599,0.3189554214477539,0.3024790287017822,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8603802919387817,0.3216245174407959,0.2254983484745025,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8282101154327393,0.2851828038692474,0.2708695232868194,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341567277908325,0.1966793537139892,0.8901051878929138,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.60272216796875,297.5707397460937,285.0882568359375,1.0,0.4827142059803009,0.8273255825042725,0.8273255825042725,1.0,1.0,-2.570986032485962,1.1625267267227173,1.408459186553955,0.5792303085327148,1.0,1.0,0.0,103.7981185913086,124.0,50857.36328125,0.0,1420.172119140625,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0118408203125,293.1499938964844,293.1499938964844,280.04998779296875,32945.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407191634178162,1.0,0.0,0.0,3.8241333961486816,3.8241586685180655,9.75796751845337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5087890625,0.0,1711.7196044921875,1895.4371337890625,0.0,2848.434814453125,0.9421098232269288,1.0,0.0,3.0,1.0,0.0
17917260,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.6061797142028809,0.4622679352760315,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.8558560013771057,0.3230931162834167,0.3068180978298187,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8572279810905457,0.324307769536972,0.2277276366949081,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8262197375297546,0.2885659337043762,0.2744854092597961,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7327916622161865,0.1992842406034469,0.9035364389419556,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6142578125,297.5518493652344,284.9273986816406,1.0,0.4906621873378753,0.8245517015457153,0.8245517015457153,1.0,1.0,-2.6109135150909424,1.1814255714416504,1.429487943649292,0.5892829895019531,0.9480632543563844,0.9480632543563844,0.0,107.76216888427734,127.0,52596.33203125,0.0,1490.6495361328125,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2403564453125,293.1499938964844,293.1499938964844,279.75,35961.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553916215896606,1.0,0.0,0.0,3.841559648513794,3.841585397720337,9.847101409832248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.541015625,0.0,1756.611328125,1895.4371337890625,0.0,2985.793212890625,0.9480514526367188,1.0,0.0,3.0,1.0,0.0
17917320,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.6061797142028809,0.4622679352760315,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.8558560013771057,0.3230931162834167,0.3068180978298187,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8572279810905457,0.324307769536972,0.2277276366949081,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8262197375297546,0.2885659337043762,0.2744854092597961,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7327916622161865,0.1992842406034469,0.9035364389419556,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6142578125,297.5518493652344,284.9273986816406,1.0,0.4906621873378753,0.8245517015457153,0.8245517015457153,1.0,1.0,-2.6109135150909424,1.1814255714416504,1.429487943649292,0.5892829895019531,0.9480632543563844,0.9480632543563844,0.0,107.76216888427734,127.0,52596.33203125,0.0,1490.6495361328125,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2403564453125,293.1499938964844,293.1499938964844,279.75,35961.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553916215896606,1.0,0.0,0.0,3.841559648513794,3.841585397720337,9.847101409832248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.541015625,0.0,1756.611328125,1895.4371337890625,0.0,2985.793212890625,0.9480514526367188,1.0,0.0,3.0,1.0,0.0
17917380,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086706519126892,0.4736514389514923,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8520903587341309,0.3263908922672272,0.3101381659507751,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521597385406494,0.3260933458805084,0.2291246205568313,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224111199378967,0.2910992503166199,0.2770994901657104,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295691967010498,0.2010485082864761,0.9126402735710144,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6205749511719,297.52197265625,284.8856201171875,1.0,0.497947633266449,0.8217778205871582,0.8217778205871582,1.0,1.0,-2.6443443298339844,1.1971702575683594,1.447174072265625,0.5975908637046814,0.8587066531181335,0.8587066531181335,0.0,112.07215118408205,130.0,53439.66796875,0.0,1555.6405029296875,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.2969665527344,293.1499938964844,293.1499938964844,280.04998779296875,40616.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866361141204834,1.0,0.0,0.0,3.6407158374786377,3.640740633010864,8.84436929027288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.97802734375,0.0,1557.316162109375,1895.4371337890625,0.0,3088.674560546875,0.9075226187705994,1.0,0.0,3.0,1.0,0.0
17917440,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6086706519126892,0.4736514389514923,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8520903587341309,0.3263908922672272,0.3101381659507751,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521597385406494,0.3260933458805084,0.2291246205568313,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224111199378967,0.2910992503166199,0.2770994901657104,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295691967010498,0.2010485082864761,0.9126402735710144,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6205749511719,297.52197265625,284.8856201171875,1.0,0.497947633266449,0.8217778205871582,0.8217778205871582,1.0,1.0,-2.6443443298339844,1.1971702575683594,1.447174072265625,0.5975908637046814,0.8587066531181335,0.8587066531181335,0.0,112.07215118408205,130.0,53439.66796875,0.0,1555.6405029296875,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.2969665527344,293.1499938964844,293.1499938964844,280.04998779296875,40616.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866361141204834,1.0,0.0,0.0,3.6407158374786377,3.640740633010864,8.84436929027288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.97802734375,0.0,1557.316162109375,1895.4371337890625,0.0,3088.674560546875,0.9075226187705994,1.0,0.0,3.0,1.0,0.0
17917500,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105314493179321,0.4788113534450531,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.8506409525871277,0.3283533155918121,0.3118693232536316,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8501178622245789,0.3273798823356628,0.2299065589904785,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208720684051514,0.2926253080368042,0.2784434556961059,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7281978130340576,0.2020530849695205,0.9169678688049316,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6279602050781,297.51416015625,285.0371398925781,1.0,0.5013963580131531,0.8203908801078796,0.8203908801078796,1.0,1.0,-2.660378217697144,1.2047144174575806,1.4556636810302734,0.6015229225158691,0.9598477482795716,0.9598477482795716,0.0,114.08464050292967,130.0,52943.12109375,0.0,1587.099365234375,1.0,280.0020751953125,283.4167175292969,296.74298095703125,300.0850830078125,293.1499938964844,293.1499938964844,280.04998779296875,34426.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599510788917542,1.0,0.0,0.0,3.695451021194458,3.6954753398895264,9.11230415567843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.41748046875,0.0,1572.40771484375,1895.4371337890625,0.0,3028.5458984375,0.9166073203086852,1.0,0.0,3.0,1.0,0.0
17917560,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6126732230186462,0.483130395412445,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8499272465705872,0.3304554522037506,0.3138641119003296,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.848871648311615,0.3288358449935913,0.2309250384569168,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.820013165473938,0.2942748665809631,0.2800175249576568,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274067401885986,0.2031428515911102,0.9219849109649658,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.6374206542969,297.5098571777344,285.0404052734375,1.0,0.5047947764396667,0.8189627528190613,0.8189627528190613,1.0,1.0,-2.677108764648437,1.2125835418701172,1.4645252227783203,0.6056302785873413,0.9972413778305054,0.9972413778305054,0.0,115.89994049072266,133.0,53353.3359375,0.0,1618.9937744140625,1.0,280.04296875,283.4137878417969,296.7534484863281,300.1540222167969,293.1499938964844,293.1499938964844,279.75,32689.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582169413566589,1.0,0.0,0.0,3.784477949142456,3.7845027446746826,9.556640634400535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.216796875,0.0,1662.3055419921875,1895.4371337890625,0.0,3012.283203125,0.933292806148529,1.0,0.0,3.0,1.0,0.0
17917620,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150527000427246,0.4925088286399841,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8477014303207397,0.3337907195091247,0.3173554241657257,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455463647842407,0.3307410180568695,0.2325381338596344,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175213932991028,0.2967712581157684,0.2827057540416717,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251278758049011,0.2047141045331955,0.9303904175758362,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485290527344,297.48614501953125,284.9104309082031,1.0,0.5113040208816528,0.8161065578460693,0.8161065578460693,1.0,1.0,-2.707847833633423,1.2269777059555054,1.4808701276779177,0.6131733059883118,0.8997331261634827,0.8997331261634827,0.0,119.69715881347656,136.0,54665.3359375,0.0,1680.6656494140625,1.0,279.7561950683594,283.2568054199219,296.81427001953125,300.3637084960937,293.1499938964844,293.1499938964844,280.04998779296875,37746.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699509501457214,1.0,0.0,0.0,3.72942328453064,3.729448318481445,9.280612403017584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.61767578125,0.0,1636.6885986328125,1895.4371337890625,0.0,3122.3505859375,0.9243161678314208,1.0,0.0,3.0,1.0,0.0
17917680,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150527000427246,0.4925088286399841,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8477014303207397,0.3337907195091247,0.3173554241657257,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455463647842407,0.3307410180568695,0.2325381338596344,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175213932991028,0.2967712581157684,0.2827057540416717,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251278758049011,0.2047141045331955,0.9303904175758362,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485290527344,297.48614501953125,284.9104309082031,1.0,0.5113040208816528,0.8161065578460693,0.8161065578460693,1.0,1.0,-2.707847833633423,1.2269777059555054,1.4808701276779177,0.6131733059883118,0.8997331261634827,0.8997331261634827,0.0,119.69715881347656,136.0,54665.3359375,0.0,1680.6656494140625,1.0,279.7561950683594,283.2568054199219,296.81427001953125,300.3637084960937,293.1499938964844,293.1499938964844,280.04998779296875,37746.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699509501457214,1.0,0.0,0.0,3.72942328453064,3.729448318481445,9.280612403017584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.61767578125,0.0,1636.6885986328125,1895.4371337890625,0.0,3122.3505859375,0.9243161678314208,1.0,0.0,3.0,1.0,0.0
17917740,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6184293627738953,0.5011665225028992,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8459587693214417,0.3376343548297882,0.3208624124526977,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8427525162696838,0.3332498967647552,0.2341744303703308,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8154338002204895,0.2996843457221985,0.2853664457798004,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7231166958808899,0.2065085172653198,0.9383174777030944,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6668395996094,297.4742431640625,285.0712280273437,1.0,0.5174753665924072,0.8132503032684326,0.8132503032684326,1.0,1.0,-2.737154483795166,1.2406765222549438,1.4964778423309326,0.6202437281608582,1.0,1.0,0.0,123.28887939453124,124.0,54384.9453125,0.0,1740.524169921875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362670898437,293.1499938964844,293.1499938964844,279.75,33370.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86379075050354,1.0,0.0,0.0,3.848513126373291,3.848538637161255,9.882782023851178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5830078125,0.0,1744.6947021484375,1895.4371337890625,0.0,3064.561767578125,0.9479256868362428,1.0,0.0,3.0,1.0,0.0
17917800,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6184293627738953,0.5011665225028992,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8459587693214417,0.3376343548297882,0.3208624124526977,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8427525162696838,0.3332498967647552,0.2341744303703308,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8154338002204895,0.2996843457221985,0.2853664457798004,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7231166958808899,0.2065085172653198,0.9383174777030944,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6668395996094,297.4742431640625,285.0712280273437,1.0,0.5174753665924072,0.8132503032684326,0.8132503032684326,1.0,1.0,-2.737154483795166,1.2406765222549438,1.4964778423309326,0.6202437281608582,1.0,1.0,0.0,123.28887939453124,124.0,54384.9453125,0.0,1740.524169921875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362670898437,293.1499938964844,293.1499938964844,279.75,33370.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86379075050354,1.0,0.0,0.0,3.848513126373291,3.848538637161255,9.882782023851178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5830078125,0.0,1744.6947021484375,1895.4371337890625,0.0,3064.561767578125,0.9479256868362428,1.0,0.0,3.0,1.0,0.0
17917860,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6216996312141418,0.4972956776618957,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.8507544994354248,0.3407730460166931,0.3240428864955902,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8464103937149048,0.3349431753158569,0.2355508804321289,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195427656173706,0.3019419014453888,0.2877008020877838,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264286875724792,0.207822784781456,0.9448909163475036,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4594421386719,284.9043884277344,1.0,0.5180140733718872,0.8103338479995728,0.8103338479995728,1.0,1.0,-2.748711347579956,1.2457098960876465,1.50300133228302,0.622952938079834,0.9246959090232848,0.9246959090232848,0.0,122.57028198242188,127.0,55629.8984375,0.0,1754.42822265625,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.443603515625,293.1499938964844,293.1499938964844,279.45001220703125,37191.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757179379463196,1.0,0.0,0.0,3.82574200630188,3.825767993927002,9.766177981873625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3642578125,0.0,1746.9656982421875,1895.4371337890625,0.0,3176.43896484375,0.9452242255210876,1.0,0.0,3.0,1.0,0.0
17917920,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6216996312141418,0.4972956776618957,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.8507544994354248,0.3407730460166931,0.3240428864955902,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8464103937149048,0.3349431753158569,0.2355508804321289,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195427656173706,0.3019419014453888,0.2877008020877838,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264286875724792,0.207822784781456,0.9448909163475036,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4594421386719,284.9043884277344,1.0,0.5180140733718872,0.8103338479995728,0.8103338479995728,1.0,1.0,-2.748711347579956,1.2457098960876465,1.50300133228302,0.622952938079834,0.9246959090232848,0.9246959090232848,0.0,122.57028198242188,127.0,55629.8984375,0.0,1754.42822265625,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.443603515625,293.1499938964844,293.1499938964844,279.45001220703125,37191.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757179379463196,1.0,0.0,0.0,3.82574200630188,3.825767993927002,9.766177981873625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3642578125,0.0,1746.9656982421875,1895.4371337890625,0.0,3176.43896484375,0.9452242255210876,1.0,0.0,3.0,1.0,0.0
17917980,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6259373426437378,0.4972914457321167,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.8529520630836487,0.3435539901256561,0.3266345560550689,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8474093675613403,0.3362230360507965,0.2364192754030227,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211178183555603,0.3038291037082672,0.2894670665264129,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7274953126907349,0.2088229656219482,0.9493836164474488,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7042236328125,297.4509582519531,284.8841552734375,1.0,0.5200466513633728,0.8074174523353577,0.8074174523353577,1.0,1.0,-2.760374069213867,1.2508660554885864,1.5095080137252808,0.6252737045288086,0.8424174189567566,0.8424174189567566,0.0,122.97906494140624,130.0,55952.5859375,0.0,1773.9200439453125,1.0,279.4574279785156,283.1896057128906,296.8152770996094,300.4640808105469,293.1499938964844,293.1499938964844,279.75,41241.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826850652694702,1.0,0.0,0.0,3.580007553100586,3.580031633377075,8.551871246709197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.4365234375,0.0,1495.1512451171875,1895.4371337890625,0.0,3241.738525390625,0.8946593403816223,1.0,0.0,3.0,1.0,0.0
17918040,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6259373426437378,0.4972914457321167,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.8529520630836487,0.3435539901256561,0.3266345560550689,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8474093675613403,0.3362230360507965,0.2364192754030227,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211178183555603,0.3038291037082672,0.2894670665264129,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7274953126907349,0.2088229656219482,0.9493836164474488,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7042236328125,297.4509582519531,284.8841552734375,1.0,0.5200466513633728,0.8074174523353577,0.8074174523353577,1.0,1.0,-2.760374069213867,1.2508660554885864,1.5095080137252808,0.6252737045288086,0.8424174189567566,0.8424174189567566,0.0,122.97906494140624,130.0,55952.5859375,0.0,1773.9200439453125,1.0,279.4574279785156,283.1896057128906,296.8152770996094,300.4640808105469,293.1499938964844,293.1499938964844,279.75,41241.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826850652694702,1.0,0.0,0.0,3.580007553100586,3.580031633377075,8.551871246709197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.4365234375,0.0,1495.1512451171875,1895.4371337890625,0.0,3241.738525390625,0.8946593403816223,1.0,0.0,3.0,1.0,0.0
17918100,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6288407444953918,0.4978682398796081,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.8539181351661682,0.3453632593154907,0.3281554579734802,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8478113412857056,0.3373439610004425,0.2370441854000091,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8217678070068359,0.3051353394985199,0.290537565946579,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279024720191956,0.2095746397972107,0.952210009098053,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7188720703125,297.4540710449219,285.0247802734375,1.0,0.5214101672172546,0.8059592247009277,0.8059592247009277,1.0,1.0,-2.768325090408325,1.254456877708435,1.51386821269989,0.6269963383674622,0.9346778988838196,0.9346778988838196,0.0,123.43280792236328,130.0,55348.16015625,0.0,1788.115234375,1.0,279.7004699707031,283.3377685546875,296.7578125,300.2502136230469,293.1499938964844,293.1499938964844,279.75,34810.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752102255821228,1.0,0.0,0.0,3.628934383392334,3.628957986831665,8.787220622252789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.7001953125,0.0,1501.0125732421875,1895.4371337890625,0.0,3171.677978515625,0.9020804166793824,1.0,0.0,3.0,1.0,0.0
17918160,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6319324374198914,0.4982853829860687,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.855212926864624,0.3473102748394012,0.3299625813961029,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.84857577085495,0.3386182188987732,0.2379103451967239,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8227206468582153,0.306567370891571,0.2918630540370941,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285945415496826,0.2104371041059494,0.9559494853019714,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7348022460937,297.4593200683594,285.0193786621094,1.0,0.5230244994163513,0.8046818375587463,0.8046818375587463,1.0,1.0,-2.778123617172241,1.2589632272720337,1.519160509109497,0.6292384266853333,0.95974463224411,0.95974463224411,0.0,123.90839385986328,133.0,55661.25390625,0.0,1805.310546875,1.0,279.74249267578125,283.3292541503906,296.7737121582031,300.3190002441406,293.1499938964844,293.1499938964844,279.45001220703125,33160.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725699186325073,1.0,0.0,0.0,3.710391044616699,3.710415124893189,9.18613125122647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.779296875,0.0,1579.8038330078125,1895.4371337890625,0.0,3146.916748046875,0.9168436527252196,1.0,0.0,3.0,1.0,0.0
17918220,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360936760902405,0.5015338659286499,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8560624718666077,0.3504118025302887,0.3331257700920105,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.848328709602356,0.3402372300624847,0.2392442226409912,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230211734771729,0.3087087571620941,0.2941101789474487,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286123037338257,0.2116554379463195,0.9622579216957092,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4522399902344,284.91473388671875,1.0,0.5266879200935364,0.8021270632743835,0.8021270632743835,1.0,1.0,-2.797715663909912,1.2679513692855835,1.5297644138336182,0.6337759494781494,0.871604323387146,0.871604323387146,0.0,125.58324432373048,136.0,56662.4375,0.0,1843.464599609375,1.0,279.4571533203125,283.2004089355469,296.8375244140625,300.51318359375,293.1499938964844,293.1499938964844,279.75,38332.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817715644836426,1.0,0.0,0.0,3.615708827972412,3.615733146667481,8.72328826062585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.36474609375,0.0,1512.6392822265625,1895.4371337890625,0.0,3233.1806640625,0.899781346321106,1.0,0.0,3.0,1.0,0.0
17918280,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6360936760902405,0.5015338659286499,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8560624718666077,0.3504118025302887,0.3331257700920105,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.848328709602356,0.3402372300624847,0.2392442226409912,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230211734771729,0.3087087571620941,0.2941101789474487,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286123037338257,0.2116554379463195,0.9622579216957092,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4522399902344,284.91473388671875,1.0,0.5266879200935364,0.8021270632743835,0.8021270632743835,1.0,1.0,-2.797715663909912,1.2679513692855835,1.5297644138336182,0.6337759494781494,0.871604323387146,0.871604323387146,0.0,125.58324432373048,136.0,56662.4375,0.0,1843.464599609375,1.0,279.4571533203125,283.2004089355469,296.8375244140625,300.51318359375,293.1499938964844,293.1499938964844,279.75,38332.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817715644836426,1.0,0.0,0.0,3.615708827972412,3.615733146667481,8.72328826062585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.36474609375,0.0,1512.6392822265625,1895.4371337890625,0.0,3233.1806640625,0.899781346321106,1.0,0.0,3.0,1.0,0.0
