time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409261226654053,0.5056825280189514,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.8565194010734558,0.3540734946727752,0.3364302814006805,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8477175831794739,0.3424793779850006,0.2406816631555557,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229400515556335,0.3113156259059906,0.2964492738246918,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282618284225464,0.2131665199995041,0.9687047004699708,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,297.4529724121094,285.03912353515625,1.0,0.5307807922363281,0.7995723485946655,0.7995723485946655,1.0,1.0,-2.818955421447754,1.2777304649353027,1.5412250757217407,0.6386619806289673,0.997993230819702,0.997993230819702,0.0,127.59630584716795,139.0,56501.51953125,0.0,1886.3236083984373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4010314941406,293.1499938964844,293.1499938964844,279.45001220703125,32303.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748387098312378,1.0,0.0,0.0,3.769201040267944,3.7692253589630127,9.479640539211688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.6611328125,0.0,1641.3143310546875,1895.4371337890625,0.0,3168.1943359375,0.9293798208236694,1.0,0.0,3.0,1.0,0.0
17918400,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409261226654053,0.5056825280189514,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.8565194010734558,0.3540734946727752,0.3364302814006805,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8477175831794739,0.3424793779850006,0.2406816631555557,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229400515556335,0.3113156259059906,0.2964492738246918,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282618284225464,0.2131665199995041,0.9687047004699708,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,297.4529724121094,285.03912353515625,1.0,0.5307807922363281,0.7995723485946655,0.7995723485946655,1.0,1.0,-2.818955421447754,1.2777304649353027,1.5412250757217407,0.6386619806289673,0.997993230819702,0.997993230819702,0.0,127.59630584716795,139.0,56501.51953125,0.0,1886.3236083984373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4010314941406,293.1499938964844,293.1499938964844,279.45001220703125,32303.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748387098312378,1.0,0.0,0.0,3.769201040267944,3.7692253589630127,9.479640539211688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.6611328125,0.0,1641.3143310546875,1895.4371337890625,0.0,3168.1943359375,0.9293798208236694,1.0,0.0,3.0,1.0,0.0
17918460,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437455415725708,0.5113617777824402,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8559266924858093,0.3569993674755096,0.3394887149333954,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460603356361389,0.3438662886619568,0.2418999075889587,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218926787376404,0.3132471144199371,0.2985571622848511,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270719408988953,0.214187815785408,0.9744058847427368,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.437744140625,284.90594482421875,1.0,0.5351611375808716,0.7967037558555603,0.7967037558555603,1.0,1.0,-2.8403091430664062,1.287469744682312,1.5528395175933838,0.6435701847076416,0.8950465321540833,0.8950465321540833,0.0,130.09725952148438,142.0,57702.9375,0.0,1932.307373046875,1.0,279.4563293457031,283.1699523925781,296.8661193847656,300.6080627441406,293.1499938964844,293.1499938964844,279.75,37767.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859014511108398,1.0,0.0,0.0,3.7111716270446777,3.7111966609954834,9.189997172143194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.03076171875,0.0,1615.744140625,1895.4371337890625,0.0,3271.8583984375,0.9202211499214172,1.0,0.0,3.0,1.0,0.0
17918520,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437455415725708,0.5113617777824402,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8559266924858093,0.3569993674755096,0.3394887149333954,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460603356361389,0.3438662886619568,0.2418999075889587,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218926787376404,0.3132471144199371,0.2985571622848511,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270719408988953,0.214187815785408,0.9744058847427368,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.437744140625,284.90594482421875,1.0,0.5351611375808716,0.7967037558555603,0.7967037558555603,1.0,1.0,-2.8403091430664062,1.287469744682312,1.5528395175933838,0.6435701847076416,0.8950465321540833,0.8950465321540833,0.0,130.09725952148438,142.0,57702.9375,0.0,1932.307373046875,1.0,279.4563293457031,283.1699523925781,296.8661193847656,300.6080627441406,293.1499938964844,293.1499938964844,279.75,37767.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859014511108398,1.0,0.0,0.0,3.7111716270446777,3.7111966609954834,9.189997172143194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.03076171875,0.0,1615.744140625,1895.4371337890625,0.0,3271.8583984375,0.9202211499214172,1.0,0.0,3.0,1.0,0.0
17918580,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.647418737411499,0.5172897577285767,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.8553040027618408,0.3605327308177948,0.3426591455936432,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8444015979766846,0.345932126045227,0.2432014197111129,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.82079017162323,0.3156796395778656,0.3007239401340484,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7257694005966187,0.2155032157897949,0.9799991846084596,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.43267822265625,285.0492248535156,1.0,0.5396731495857239,0.7938351631164551,0.7938351631164551,1.0,1.0,-2.8621315956115723,1.2974263429641724,1.5647053718566897,0.6485013961791992,1.0,1.0,0.0,132.71286010742188,145.0,57381.04296875,0.0,1980.245361328125,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4823303222656,293.1499938964844,293.1499938964844,279.45001220703125,33157.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795693516731262,1.0,0.0,0.0,3.836129903793335,3.83615517616272,9.8192856512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2421875,0.0,1727.9193115234375,1895.4371337890625,0.0,3212.544677734375,0.944957196712494,1.0,0.0,3.0,1.0,0.0
17918640,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.647418737411499,0.5172897577285767,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.8553040027618408,0.3605327308177948,0.3426591455936432,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8444015979766846,0.345932126045227,0.2432014197111129,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.82079017162323,0.3156796395778656,0.3007239401340484,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7257694005966187,0.2155032157897949,0.9799991846084596,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.43267822265625,285.0492248535156,1.0,0.5396731495857239,0.7938351631164551,0.7938351631164551,1.0,1.0,-2.8621315956115723,1.2974263429641724,1.5647053718566897,0.6485013961791992,1.0,1.0,0.0,132.71286010742188,145.0,57381.04296875,0.0,1980.245361328125,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4823303222656,293.1499938964844,293.1499938964844,279.45001220703125,33157.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795693516731262,1.0,0.0,0.0,3.836129903793335,3.83615517616272,9.8192856512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2421875,0.0,1727.9193115234375,1895.4371337890625,0.0,3212.544677734375,0.944957196712494,1.0,0.0,3.0,1.0,0.0
17918700,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6486667990684509,0.5202248096466064,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.8550826907157898,0.3620864152908325,0.3443298935890198,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8436781167984009,0.3467206954956054,0.2439223676919937,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8203231692314148,0.3167055249214172,0.3018809258937835,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7251999378204346,0.2160342931747436,0.9830634593963624,284.9090576171875,284.95001220703125,300.5350952148437,293.84600830078125,298.8371887207031,297.42596435546875,284.90167236328125,1.0,0.542003870010376,0.7924008965492249,0.7924008965492249,1.0,1.0,-2.8736093044281006,1.3026607036590576,1.5709484815597534,0.6511411666870117,0.9388706684112548,0.9388706684112548,0.0,134.0453338623047,145.0,58680.54296875,0.0,2005.5106201171875,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7265930175781,293.1499938964844,293.1499938964844,279.45001220703125,35241.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887040376663208,1.0,0.0,0.0,3.850428819656372,3.850454568862915,9.892623893392738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.75,0.0,1761.810791015625,1895.4371337890625,0.0,3282.51904296875,0.948404848575592,1.0,0.0,3.0,1.0,0.0
17918760,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6493184566497803,0.5239872336387634,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.8541659116744995,0.3633986115455627,0.345679372549057,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.842243492603302,0.3472309410572052,0.2443708777427673,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8192064762115479,0.3175037205219269,0.302746832370758,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240509390830994,0.2163821011781692,0.9851242899894714,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.8443603515625,297.4143371582031,284.905517578125,1.0,0.5442942380905151,0.7908733487129211,0.7908733487129211,1.0,1.0,-2.883811712265014,1.3072562217712402,1.5765554904937744,0.6534280776977539,0.9173212051391602,0.9173212051391602,0.0,135.59341430664062,148.0,58706.98828125,0.0,2029.9107666015625,1.0,279.4560546875,283.1483154296875,296.8868103027344,300.6915283203125,293.1499938964844,293.1499938964844,279.1499938964844,37429.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890468180179596,1.0,0.0,0.0,3.797637224197388,3.79766297340393,9.623215646570316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.90234375,0.0,1714.8411865234375,1895.4371337890625,0.0,3314.5859375,0.939228355884552,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.6498661041259766,0.5300833582878113,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.8524874448776245,0.3653108179569244,0.3475884199142456,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8397777080535889,0.347909927368164,0.2449284344911575,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8172143697738647,0.3186189830303192,0.3039126396179199,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7220004200935364,0.2167977541685104,0.9875574707984924,284.85565185546875,284.95001220703125,300.6103210449219,293.8590087890625,298.8544006347656,297.3951416015625,284.8643493652344,1.0,0.5477167367935181,0.7885483503341675,0.7885483503341675,1.0,1.0,-2.898430585861206,1.3138025999069214,1.5846278667449951,0.6566407680511475,0.8357613682746887,0.8357613682746887,0.0,138.04881286621094,148.0,59128.18359375,0.0,2066.32080078125,1.0,279.1678161621094,283.0870361328125,296.896728515625,300.7702941894531,293.1499938964844,293.1499938964844,279.1499938964844,42618.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897616982460022,1.0,0.0,0.0,3.5966873168945312,3.596712112426758,8.631746482024028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.8623046875,0.0,1523.4593505859375,1895.4371337890625,0.0,3381.360595703125,0.8988104462623596,1.0,0.0,3.0,1.0,0.0
17918880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6501787900924683,0.5319793820381165,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.8519808650016785,0.3659992516040802,0.3481919169425964,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.839026689529419,0.3482217490673065,0.2451065927743911,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8166002631187439,0.3190414607524872,0.3042765855789184,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7213553786277771,0.2169694751501083,0.988265335559845,284.8894958496094,284.95001220703125,300.62457275390625,293.8614501953125,298.8584899902344,297.39080810546875,284.8929443359375,1.0,0.5487777590751648,0.7878183126449585,0.7878183126449585,1.0,1.0,-2.9029366970062256,1.3158169984817505,1.587119698524475,0.6576135754585266,0.8464158773422241,0.8464158773422241,0.0,138.81536865234375,136.0,59182.8203125,0.0,2077.66015625,1.0,279.1575927734375,283.1107482910156,296.8818664550781,300.7302551269531,293.1499938964844,293.1499938964844,279.45001220703125,40624.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972480297088623,1.0,0.0,0.0,3.5755655765533447,3.575589656829834,8.530662398698041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.9150390625,0.0,1485.817626953125,1895.4371337890625,0.0,3377.918701171875,0.8932986855506897,1.0,0.0,3.0,1.0,0.0
17918940,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542181968688965,0.5260939598083496,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8574926257133484,0.3695063591003418,0.3512264490127563,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8432629704475403,0.3502335548400879,0.2462919652462005,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211054801940918,0.3213603794574737,0.3062179088592529,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247890830039978,0.2180933356285095,0.9923378825187684,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.3931579589844,285.0079040527344,1.0,0.5479966402053833,0.7847632765769958,0.7847632765769958,1.0,1.0,-2.9081830978393555,1.3176370859146118,1.5905461311340332,0.6583813428878784,0.9506327509880066,0.9506327509880066,0.0,137.17449951171875,139.0,58712.859375,0.0,2078.326904296875,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.58819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33393.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880947828292847,1.0,0.0,0.0,3.701792478561402,3.70181655883789,9.143603847405756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.533203125,0.0,1571.779541015625,1895.4371337890625,0.0,3292.385498046875,0.9148351550102234,1.0,0.0,3.0,1.0,0.0
17919000,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542181968688965,0.5260939598083496,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8574926257133484,0.3695063591003418,0.3512264490127563,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8432629704475403,0.3502335548400879,0.2462919652462005,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211054801940918,0.3213603794574737,0.3062179088592529,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247890830039978,0.2180933356285095,0.9923378825187684,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.3931579589844,285.0079040527344,1.0,0.5479966402053833,0.7847632765769958,0.7847632765769958,1.0,1.0,-2.9081830978393555,1.3176370859146118,1.5905461311340332,0.6583813428878784,0.9506327509880066,0.9506327509880066,0.0,137.17449951171875,139.0,58712.859375,0.0,2078.326904296875,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.58819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33393.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880947828292847,1.0,0.0,0.0,3.701792478561402,3.70181655883789,9.143603847405756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.533203125,0.0,1571.779541015625,1895.4371337890625,0.0,3292.385498046875,0.9148351550102234,1.0,0.0,3.0,1.0,0.0
17919060,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6586011052131653,0.5238829851150513,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8609570264816284,0.3723533153533935,0.3540643751621246,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454920649528503,0.3514820635318756,0.2473016381263733,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236687779426575,0.3230918347835541,0.3079929947853088,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266137599945068,0.218869999051094,0.9962295293807985,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.3939819335937,284.91229248046875,1.0,0.5491698384284973,0.7818036079406738,0.7818036079406738,1.0,1.0,-2.916950464248657,1.3212162256240845,1.5957343578338623,0.659752368927002,0.8627045750617981,0.8627045750617981,0.0,136.80825805664062,142.0,59442.5390625,0.0,2091.283203125,1.0,279.1573486328125,283.11846923828125,296.9014892578125,300.7570495605469,293.1499938964844,293.1499938964844,279.45001220703125,38646.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959346413612366,1.0,0.0,0.0,3.5850324630737305,3.5850563049316406,8.575895549256529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2255859375,0.0,1481.5323486328125,1895.4371337890625,0.0,3365.660400390625,0.8932923674583435,1.0,0.0,3.0,1.0,0.0
17919120,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6586011052131653,0.5238829851150513,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8609570264816284,0.3723533153533935,0.3540643751621246,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454920649528503,0.3514820635318756,0.2473016381263733,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236687779426575,0.3230918347835541,0.3079929947853088,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266137599945068,0.218869999051094,0.9962295293807985,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.3939819335937,284.91229248046875,1.0,0.5491698384284973,0.7818036079406738,0.7818036079406738,1.0,1.0,-2.916950464248657,1.3212162256240845,1.5957343578338623,0.659752368927002,0.8627045750617981,0.8627045750617981,0.0,136.80825805664062,142.0,59442.5390625,0.0,2091.283203125,1.0,279.1573486328125,283.11846923828125,296.9014892578125,300.7570495605469,293.1499938964844,293.1499938964844,279.45001220703125,38646.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959346413612366,1.0,0.0,0.0,3.5850324630737305,3.5850563049316406,8.575895549256529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2255859375,0.0,1481.5323486328125,1895.4371337890625,0.0,3365.660400390625,0.8932923674583435,1.0,0.0,3.0,1.0,0.0
17919180,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6638213396072388,0.5243234634399414,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.863195538520813,0.3758347928524017,0.3571541309356689,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465621471405029,0.3534090220928192,0.248492419719696,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250864148139954,0.3253500461578369,0.3099606037139892,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274553775787354,0.2200177013874054,1.0008124113082886,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4032592773437,285.02362060546875,1.0,0.5514000654220581,0.778843879699707,0.778843879699707,1.0,1.0,-2.930492162704468,1.3270595073699951,1.6034327745437622,0.6623769998550415,0.974259316921234,0.974259316921234,0.0,137.4540252685547,145.0,59163.80859375,0.0,2117.471435546875,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376647949219,293.1499938964844,293.1499938964844,279.1499938964844,32651.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883947730064392,1.0,0.0,0.0,3.729206323623657,3.7292306423187256,9.279532946493418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.931640625,0.0,1597.4871826171875,1895.4371337890625,0.0,3295.192626953125,0.9205372333526612,1.0,0.0,3.0,1.0,0.0
17919240,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6638213396072388,0.5243234634399414,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.863195538520813,0.3758347928524017,0.3571541309356689,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465621471405029,0.3534090220928192,0.248492419719696,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250864148139954,0.3253500461578369,0.3099606037139892,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274553775787354,0.2200177013874054,1.0008124113082886,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4032592773437,285.02362060546875,1.0,0.5514000654220581,0.778843879699707,0.778843879699707,1.0,1.0,-2.930492162704468,1.3270595073699951,1.6034327745437622,0.6623769998550415,0.974259316921234,0.974259316921234,0.0,137.4540252685547,145.0,59163.80859375,0.0,2117.471435546875,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376647949219,293.1499938964844,293.1499938964844,279.1499938964844,32651.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883947730064392,1.0,0.0,0.0,3.729206323623657,3.7292306423187256,9.279532946493418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.931640625,0.0,1597.4871826171875,1895.4371337890625,0.0,3295.192626953125,0.9205372333526612,1.0,0.0,3.0,1.0,0.0
17919300,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6656108498573303,0.5253164768218994,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.8639143705368042,0.3772971928119659,0.3587293028831482,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8467191457748413,0.354055792093277,0.2491074651479721,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254357576370239,0.3262328207492828,0.3109707832336426,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275835275650024,0.2204338312149047,1.003280520439148,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564208984375,297.4012756347656,284.8820495605469,1.0,0.5528401136398315,0.7773640751838684,0.7773640751838684,1.0,1.0,-2.93850040435791,1.330557107925415,1.6079431772232056,0.6640429496765137,0.8852956891059875,0.8852956891059875,0.0,138.0686798095703,145.0,60255.15234375,0.0,2134.221923828125,1.0,279.1957397460937,283.0769958496094,296.93377685546875,300.8769226074219,293.1499938964844,293.1499938964844,279.1499938964844,36406.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952775597572327,1.0,0.0,0.0,3.7187867164611816,3.718811511993408,9.227750297213788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.986328125,0.0,1614.151123046875,1895.4371337890625,0.0,3359.52587890625,0.9189608097076416,1.0,0.0,3.0,1.0,0.0
17919360,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6668897867202759,0.527438759803772,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8637738227844238,0.3785913586616516,0.3600021004676819,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8460198640823364,0.3545063138008117,0.2494677603244781,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8250091075897217,0.3269524872303009,0.3117083013057709,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.727023720741272,0.2207138687372207,1.0048248767852783,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9659118652344,297.3949279785156,284.9091796875,1.0,0.5543742775917053,0.7758833765983582,0.7758833765983582,1.0,1.0,-2.9457576274871826,1.333688497543335,1.6120691299438477,0.6655054092407227,0.878605842590332,0.878605842590332,0.0,139.0083465576172,148.0,60157.7734375,0.0,2151.395751953125,1.0,279.1571960449219,283.0986633300781,296.9283142089844,300.8280029296875,293.1499938964844,293.1499938964844,279.45001220703125,38103.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978636264801025,1.0,0.0,0.0,3.645841121673584,3.645865440368652,8.869288308233081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6435546875,0.0,1544.2645263671875,1895.4371337890625,0.0,3383.662109375,0.9061694145202636,1.0,0.0,3.0,1.0,0.0
17919420,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6706600189208984,0.5314620137214661,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.8640069365501404,0.3819969594478607,0.3630430996417999,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451722860336304,0.3563017547130584,0.2505816519260406,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8246002793312073,0.3290865421295166,0.3135856986045837,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262583374977112,0.2217364907264709,1.0090430974960327,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918212890625,297.3952331542969,285.0292053222656,1.0,0.557817280292511,0.7729219794273376,0.7729219794273376,1.0,1.0,-2.9629101753234863,1.3412103652954102,1.6216996908187866,0.669029951095581,0.9970126152038574,0.9970126152038574,0.0,140.92681884765625,151.0,59889.4296875,0.0,2190.76611328125,1.0,279.4432983398437,283.22564697265625,296.89453125,300.7063903808594,293.1499938964844,293.1499938964844,279.1499938964844,32608.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913212418556213,1.0,0.0,0.0,3.78679084777832,3.786815643310547,9.568325367581565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.77734375,0.0,1664.4195556640625,1895.4371337890625,0.0,3322.5615234375,0.9335447549819946,1.0,0.0,3.0,1.0,0.0
17919480,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6706600189208984,0.5314620137214661,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.8640069365501404,0.3819969594478607,0.3630430996417999,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451722860336304,0.3563017547130584,0.2505816519260406,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8246002793312073,0.3290865421295166,0.3135856986045837,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262583374977112,0.2217364907264709,1.0090430974960327,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918212890625,297.3952331542969,285.0292053222656,1.0,0.557817280292511,0.7729219794273376,0.7729219794273376,1.0,1.0,-2.9629101753234863,1.3412103652954102,1.6216996908187866,0.669029951095581,0.9970126152038574,0.9970126152038574,0.0,140.92681884765625,151.0,59889.4296875,0.0,2190.76611328125,1.0,279.4432983398437,283.22564697265625,296.89453125,300.7063903808594,293.1499938964844,293.1499938964844,279.1499938964844,32608.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913212418556213,1.0,0.0,0.0,3.78679084777832,3.786815643310547,9.568325367581565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.77734375,0.0,1664.4195556640625,1895.4371337890625,0.0,3322.5615234375,0.9335447549819946,1.0,0.0,3.0,1.0,0.0
17919540,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723954081535339,0.537010908126831,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8632457256317139,0.3846719861030578,0.365860641002655,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433720469474792,0.3572769165039062,0.2515052855014801,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233023285865784,0.3305650651454925,0.3152600824832916,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247235178947449,0.2222943305969238,1.01263427734375,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.37969970703125,284.9034423828125,1.0,0.5615819692611694,0.7699606418609619,0.7699606418609619,1.0,1.0,-2.980409383773804,1.3488534688949585,1.6315559148788452,0.6727005839347839,0.8943589925765991,0.8943589925765991,0.0,143.36253356933594,154.0,60992.52734375,0.0,2233.784912109375,1.0,279.15625,283.0749816894531,296.9479064941406,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,37973.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013558626174928,1.0,0.0,0.0,3.717576503753662,3.717601537704468,9.221744790011144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8984375,0.0,1624.6942138671875,1895.4371337890625,0.0,3416.2197265625,0.92184317111969,1.0,0.0,3.0,1.0,0.0
17919600,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6723954081535339,0.537010908126831,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8632457256317139,0.3846719861030578,0.365860641002655,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433720469474792,0.3572769165039062,0.2515052855014801,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233023285865784,0.3305650651454925,0.3152600824832916,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247235178947449,0.2222943305969238,1.01263427734375,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.37969970703125,284.9034423828125,1.0,0.5615819692611694,0.7699606418609619,0.7699606418609619,1.0,1.0,-2.980409383773804,1.3488534688949585,1.6315559148788452,0.6727005839347839,0.8943589925765991,0.8943589925765991,0.0,143.36253356933594,154.0,60992.52734375,0.0,2233.784912109375,1.0,279.15625,283.0749816894531,296.9479064941406,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,37973.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013558626174928,1.0,0.0,0.0,3.717576503753662,3.717601537704468,9.221744790011144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8984375,0.0,1624.6942138671875,1895.4371337890625,0.0,3416.2197265625,0.92184317111969,1.0,0.0,3.0,1.0,0.0
17919660,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6750594973564148,0.5427098870277405,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8625603914260864,0.3880306780338287,0.3688582479953766,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416711091995239,0.3589862585067749,0.2525591254234314,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220475316047668,0.3326028883457184,0.3170510232448578,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231703996658325,0.2231917083263397,1.0163401365280151,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.37518310546875,285.0368347167969,1.0,0.5655158162117004,0.7667742371559143,0.7667742371559143,1.0,1.0,-2.9987332820892334,1.3568190336227417,1.641914129257202,0.6764237880706787,1.0,1.0,0.0,145.89686584472656,157.0,60609.953125,0.0,2279.2470703125,1.0,279.443115234375,283.2162170410156,296.91082763671875,300.770263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950480818748474,1.0,0.0,0.0,3.8396975994110094,3.839722871780396,9.837558536673896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.78125,0.0,1732.9735107421875,1895.4371337890625,0.0,3357.383056640625,0.9457772970199584,1.0,0.0,3.0,1.0,0.0
17919720,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6750594973564148,0.5427098870277405,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8625603914260864,0.3880306780338287,0.3688582479953766,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416711091995239,0.3589862585067749,0.2525591254234314,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220475316047668,0.3326028883457184,0.3170510232448578,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231703996658325,0.2231917083263397,1.0163401365280151,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.37518310546875,285.0368347167969,1.0,0.5655158162117004,0.7667742371559143,0.7667742371559143,1.0,1.0,-2.9987332820892334,1.3568190336227417,1.641914129257202,0.6764237880706787,1.0,1.0,0.0,145.89686584472656,157.0,60609.953125,0.0,2279.2470703125,1.0,279.443115234375,283.2162170410156,296.91082763671875,300.770263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950480818748474,1.0,0.0,0.0,3.8396975994110094,3.839722871780396,9.837558536673896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.78125,0.0,1732.9735107421875,1895.4371337890625,0.0,3357.383056640625,0.9457772970199584,1.0,0.0,3.0,1.0,0.0
17919780,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758477687835693,0.5492865443229675,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8612906336784363,0.3906788825988769,0.3716691136360168,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394187092781067,0.3599056005477905,0.2534568905830383,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202660083770752,0.3340092003345489,0.3186742663383484,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721164345741272,0.2236515134572982,1.0195560455322266,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.3567199707031,284.90399169921875,1.0,0.5695796608924866,0.7635878324508667,0.7635878324508667,1.0,1.0,-3.016918182373047,1.3646645545959473,1.6522537469863892,0.6801620721817017,0.9119258522987366,0.9119258522987366,0.0,148.7403106689453,145.0,61815.56640625,0.0,2326.54833984375,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9647521972656,293.1499938964844,293.1499938964844,278.8500061035156,37663.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049508571624756,1.0,0.0,0.0,3.7854583263397217,3.7854840755462646,9.56159283305169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.9853515625,0.0,1702.0712890625,1895.4371337890625,0.0,3449.688232421875,0.9367996454238892,1.0,0.0,3.0,1.0,0.0
17919840,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758477687835693,0.5492865443229675,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8612906336784363,0.3906788825988769,0.3716691136360168,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394187092781067,0.3599056005477905,0.2534568905830383,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202660083770752,0.3340092003345489,0.3186742663383484,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721164345741272,0.2236515134572982,1.0195560455322266,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.3567199707031,284.90399169921875,1.0,0.5695796608924866,0.7635878324508667,0.7635878324508667,1.0,1.0,-3.016918182373047,1.3646645545959473,1.6522537469863892,0.6801620721817017,0.9119258522987366,0.9119258522987366,0.0,148.7403106689453,145.0,61815.56640625,0.0,2326.54833984375,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9647521972656,293.1499938964844,293.1499938964844,278.8500061035156,37663.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049508571624756,1.0,0.0,0.0,3.7854583263397217,3.7854840755462646,9.56159283305169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.9853515625,0.0,1702.0712890625,1895.4371337890625,0.0,3449.688232421875,0.9367996454238892,1.0,0.0,3.0,1.0,0.0
17919900,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6760091781616211,0.5485105514526367,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.8625674247741699,0.3918341994285583,0.372809886932373,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8400343656539917,0.3601745367050171,0.2536888718605041,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210768699645996,0.3345436155796051,0.3192301094532013,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.721609354019165,0.2237309217453003,1.02012038230896,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0502624511719,297.3460388183594,284.8165588378906,1.0,0.5694219470024109,0.7619946599006653,0.7619946599006653,1.0,1.0,-3.019001007080078,1.3651838302612305,1.6538171768188477,0.6803911328315735,0.8227741718292236,0.8227741718292236,0.0,148.57888793945312,145.0,62298.46484375,0.0,2329.478759765625,1.0,278.89764404296875,282.95428466796875,296.9794311523437,301.0984802246094,293.1499938964844,293.1499938964844,278.8500061035156,42361.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105886220932008,1.0,0.0,0.0,3.666102886199951,3.666128396987915,8.968144697973912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7724609375,0.0,1598.9691162109375,1895.4371337890625,0.0,3502.065673828125,0.910897970199585,1.0,0.0,3.0,1.0,0.0
17919960,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6771260499954224,0.5448909997940063,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8652692437171936,0.3930969834327698,0.373854249715805,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419545888900757,0.3605574667453766,0.253844290971756,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231406211853027,0.3351582586765289,0.3196845650672912,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.72312331199646,0.223850592970848,1.020211100578308,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.05908203125,297.3416442871094,284.887451171875,1.0,0.5682536363601685,0.7603675723075867,0.7603675723075867,1.0,1.0,-3.016753435134888,1.3636401891708374,1.6531132459640503,0.6793726086616516,0.8380163311958313,0.8380163311958313,0.0,147.3175811767578,148.0,61900.25,0.0,2318.9150390625,1.0,278.8579406738281,283.0204467773437,296.9493408203125,300.98004150390625,293.1499938964844,293.1499938964844,279.1499938964844,40880.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105217456817628,1.0,0.0,0.0,3.552652835845948,3.5526769161224365,8.421682764492289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.806640625,0.0,1463.08349609375,1895.4371337890625,0.0,3501.4453125,0.8882457613945007,1.0,0.0,3.0,1.0,0.0
17920020,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820964813232422,0.5419455766677856,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8691340684890747,0.3965198993682861,0.376826673746109,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444699048995972,0.3622947633266449,0.2548580467700958,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258702158927917,0.3371725678443908,0.3213584125041961,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249748110771179,0.2246923148632049,1.0230833292007446,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.08843994140625,297.354736328125,285.0018005371094,1.0,0.5689889192581177,0.7571134567260742,0.7571134567260742,1.0,1.0,-3.0234503746032715,1.3659509420394895,1.6574993133544922,0.6798716187477112,0.934681236743927,0.934681236743927,0.0,146.61691284179688,151.0,61349.29296875,0.0,2327.4521484375,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202819824219,293.1499938964844,293.1499938964844,278.8500061035156,33806.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009103775024414,1.0,0.0,0.0,3.6616170406341553,3.6616406440734863,8.946210527938092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.80078125,0.0,1529.6680908203125,1895.4371337890625,0.0,3412.069091796875,0.9064342975616456,1.0,0.0,3.0,1.0,0.0
17920080,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6820964813232422,0.5419455766677856,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8691340684890747,0.3965198993682861,0.376826673746109,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444699048995972,0.3622947633266449,0.2548580467700958,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258702158927917,0.3371725678443908,0.3213584125041961,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249748110771179,0.2246923148632049,1.0230833292007446,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.08843994140625,297.354736328125,285.0018005371094,1.0,0.5689889192581177,0.7571134567260742,0.7571134567260742,1.0,1.0,-3.0234503746032715,1.3659509420394895,1.6574993133544922,0.6798716187477112,0.934681236743927,0.934681236743927,0.0,146.61691284179688,151.0,61349.29296875,0.0,2327.4521484375,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202819824219,293.1499938964844,293.1499938964844,278.8500061035156,33806.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009103775024414,1.0,0.0,0.0,3.6616170406341553,3.6616406440734863,8.946210527938092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.80078125,0.0,1529.6680908203125,1895.4371337890625,0.0,3412.069091796875,0.9064342975616456,1.0,0.0,3.0,1.0,0.0
17920140,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6852643489837646,0.5428252220153809,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8708103895187378,0.39927738904953,0.3796111345291137,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449291586875916,0.3632868230342865,0.2557082176208496,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266699314117432,0.3386068344116211,0.3228843510150909,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252265214920044,0.2251871824264526,1.0258924961090088,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.35272216796875,284.91796875,1.0,0.5708451867103577,0.753859281539917,0.753859281539917,1.0,1.0,-3.034088134765625,1.370075225830078,1.6640129089355469,0.681540846824646,0.8570049405097961,0.8570049405097961,0.0,147.31756591796875,154.0,62066.05078125,0.0,2350.437744140625,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38471.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080595970153807,1.0,0.0,0.0,3.547001838684082,3.547025203704834,8.394911219511414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9267578125,0.0,1439.5382080078125,1895.4371337890625,0.0,3478.587158203125,0.884791910648346,1.0,0.0,3.0,1.0,0.0
