time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6852643489837646,0.5428252220153809,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8708103895187378,0.39927738904953,0.3796111345291137,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449291586875916,0.3632868230342865,0.2557082176208496,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266699314117432,0.3386068344116211,0.3228843510150909,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252265214920044,0.2251871824264526,1.0258924961090088,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.35272216796875,284.91796875,1.0,0.5708451867103577,0.753859281539917,0.753859281539917,1.0,1.0,-3.034088134765625,1.370075225830078,1.6640129089355469,0.681540846824646,0.8570049405097961,0.8570049405097961,0.0,147.31756591796875,154.0,62066.05078125,0.0,2350.437744140625,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38471.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080595970153807,1.0,0.0,0.0,3.547001838684082,3.547025203704834,8.394911219511414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9267578125,0.0,1439.5382080078125,1895.4371337890625,0.0,3478.587158203125,0.884791910648346,1.0,0.0,3.0,1.0,0.0
17920260,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6889724135398865,0.5452002286911011,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8718617558479309,0.4026563465595245,0.38264200091362,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8448259234428406,0.3649198412895202,0.2567284405231476,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269021511077881,0.3405455946922302,0.3245904445648193,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249781489372253,0.226017415523529,1.0292426347732544,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.3575439453125,285.0163269042969,1.0,0.5734713673591614,0.7508335113525391,0.7508335113525391,1.0,1.0,-3.0478861331939697,1.3757537603378296,1.6721322536468506,0.6840062737464905,0.9587092995643616,0.9587092995643616,0.0,148.6263885498047,157.0,61791.22265625,0.0,2382.547607421875,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8595886230469,293.1499938964844,293.1499938964844,278.8500061035156,32744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011822938919068,1.0,0.0,0.0,3.690395593643189,3.690419435501098,9.087389116757548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.931640625,0.0,1553.9483642578125,1895.4371337890625,0.0,3414.60302734375,0.9118122458457948,1.0,0.0,3.0,1.0,0.0
17920320,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6889724135398865,0.5452002286911011,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8718617558479309,0.4026563465595245,0.38264200091362,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8448259234428406,0.3649198412895202,0.2567284405231476,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269021511077881,0.3405455946922302,0.3245904445648193,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249781489372253,0.226017415523529,1.0292426347732544,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.3575439453125,285.0163269042969,1.0,0.5734713673591614,0.7508335113525391,0.7508335113525391,1.0,1.0,-3.0478861331939697,1.3757537603378296,1.6721322536468506,0.6840062737464905,0.9587092995643616,0.9587092995643616,0.0,148.6263885498047,157.0,61791.22265625,0.0,2382.547607421875,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8595886230469,293.1499938964844,293.1499938964844,278.8500061035156,32744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011822938919068,1.0,0.0,0.0,3.690395593643189,3.690419435501098,9.087389116757548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.931640625,0.0,1553.9483642578125,1895.4371337890625,0.0,3414.60302734375,0.9118122458457948,1.0,0.0,3.0,1.0,0.0
17920380,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6904916167259216,0.5497469305992126,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8715108036994934,0.4052753150463104,0.3853718042373657,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434003591537476,0.3657147586345672,0.2574973404407501,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259076476097107,0.3418118357658386,0.3260319232940674,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236772179603577,0.2263836711645126,1.0318385362625122,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3451843261719,284.9129638671875,1.0,0.5765966176986694,0.7478078007698059,0.7478078007698059,1.0,1.0,-3.062413692474365,1.3817321062088013,1.6806817054748535,0.6867155432701111,0.8695655465126038,0.8695655465126038,0.0,150.68247985839844,160.0,62686.9921875,0.0,2420.17529296875,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,38094.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102985858917236,1.0,0.0,0.0,3.598649263381958,3.598673343658448,8.641166573397641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2880859375,0.0,1492.2388916015625,1895.4371337890625,0.0,3499.37451171875,0.8957729339599609,1.0,0.0,3.0,1.0,0.0
17920440,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6904916167259216,0.5497469305992126,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8715108036994934,0.4052753150463104,0.3853718042373657,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434003591537476,0.3657147586345672,0.2574973404407501,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259076476097107,0.3418118357658386,0.3260319232940674,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236772179603577,0.2263836711645126,1.0318385362625122,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3451843261719,284.9129638671875,1.0,0.5765966176986694,0.7478078007698059,0.7478078007698059,1.0,1.0,-3.062413692474365,1.3817321062088013,1.6806817054748535,0.6867155432701111,0.8695655465126038,0.8695655465126038,0.0,150.68247985839844,160.0,62686.9921875,0.0,2420.17529296875,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,38094.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102985858917236,1.0,0.0,0.0,3.598649263381958,3.598673343658448,8.641166573397641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2880859375,0.0,1492.2388916015625,1895.4371337890625,0.0,3499.37451171875,0.8957729339599609,1.0,0.0,3.0,1.0,0.0
17920500,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6915648579597473,0.5524280071258545,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.8711034059524536,0.4068598449230194,0.3867133557796478,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.842469334602356,0.3663945496082306,0.2578530311584472,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251953721046448,0.3426609635353088,0.3267137110233307,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228131294250488,0.2266891598701477,1.032900094985962,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531066894531,297.3427734375,285.0340881347656,1.0,0.5782564282417297,0.7462949156761169,0.7462949156761169,1.0,1.0,-3.069770336151123,1.3847600221633911,1.685010313987732,0.6880444884300232,0.9565685391426086,0.9565685391426086,0.0,151.85113525390625,160.0,62075.51953125,0.0,2440.023681640625,1.0,279.1011047363281,283.1503601074219,296.9168701171875,300.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33573.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052533507347108,1.0,0.0,0.0,3.658292531967163,3.658316373825073,8.929973773774691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.52734375,0.0,1524.21728515625,1895.4371337890625,0.0,3452.502197265625,0.9071628451347352,1.0,0.0,3.0,1.0,0.0
17920560,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.692762017250061,0.5546914339065552,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8711270093917847,0.4085697531700134,0.3883290886878967,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419700264930725,0.3672106862068176,0.2584249079227447,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248625993728638,0.3436208665370941,0.3276270031929016,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222845554351807,0.2270810008049011,1.0347042083740234,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620178222656,297.3423156738281,285.0185241699219,1.0,0.5800302028656006,0.7446354031562805,0.7446354031562805,1.0,1.0,-3.0783865451812744,1.3883317708969116,1.6900548934936523,0.6896523237228394,0.9753361940383912,0.9753361940383912,0.0,152.93894958496094,163.0,62393.4140625,0.0,2461.904296875,1.0,279.14276123046875,283.13446044921875,296.9261779785156,300.9004821777344,293.1499938964844,293.1499938964844,278.8500061035156,32732.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042997360229492,1.0,0.0,0.0,3.738133668899536,3.7381577491760254,9.324014058620378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.8125,0.0,1608.41015625,1895.4371337890625,0.0,3443.63037109375,0.9226864576339722,1.0,0.0,3.0,1.0,0.0
17920620,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6930176019668579,0.5608931183815002,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8698962926864624,0.4111181795597076,0.3910218477249145,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397517800331116,0.367897480726242,0.2591388523578644,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.823076605796814,0.3447757661342621,0.3289907872676849,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202433943748474,0.2273267954587936,1.0368785858154297,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.32470703125,284.90777587890625,1.0,0.5836601853370667,0.7413164377212524,0.7413164377212524,1.0,1.0,-3.0941946506500244,1.394741773605347,1.6994529962539673,0.6925440430641174,0.8801195025444031,0.8801195025444031,0.0,155.62994384765625,166.0,63345.578125,0.0,2506.00244140625,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.07049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38079.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137904644012452,1.0,0.0,0.0,3.653262853622437,3.653287172317505,8.905435038286669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.291015625,0.0,1552.3775634765625,1895.4371337890625,0.0,3531.746826171875,0.9078238606452942,1.0,0.0,3.0,1.0,0.0
17920680,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6930176019668579,0.5608931183815002,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8698962926864624,0.4111181795597076,0.3910218477249145,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397517800331116,0.367897480726242,0.2591388523578644,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.823076605796814,0.3447757661342621,0.3289907872676849,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202433943748474,0.2273267954587936,1.0368785858154297,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.32470703125,284.90777587890625,1.0,0.5836601853370667,0.7413164377212524,0.7413164377212524,1.0,1.0,-3.0941946506500244,1.394741773605347,1.6994529962539673,0.6925440430641174,0.8801195025444031,0.8801195025444031,0.0,155.62994384765625,166.0,63345.578125,0.0,2506.00244140625,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.07049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38079.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137904644012452,1.0,0.0,0.0,3.653262853622437,3.653287172317505,8.905435038286669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.291015625,0.0,1552.3775634765625,1895.4371337890625,0.0,3531.746826171875,0.9078238606452942,1.0,0.0,3.0,1.0,0.0
17920740,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6935656666755676,0.5642985105514526,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8691568374633789,0.4127498567104339,0.3923998773097992,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8385041356086731,0.3685679137706756,0.2594825327396393,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220459222793579,0.3456172049045563,0.3296609818935394,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190611362457275,0.2275938838720321,1.0377687215805054,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759033203125,297.3203430175781,285.03436279296875,1.0,0.5855628252029419,0.7395905256271362,0.7395905256271362,1.0,1.0,-3.102231740951538,1.3979787826538086,1.7042529582977295,0.6939427852630615,0.9713040590286256,0.9713040590286256,0.0,157.08995056152344,166.0,62701.1796875,0.0,2529.0703125,1.0,279.1058654785156,283.1363830566406,296.90924072265625,300.8663635253906,293.1499938964844,293.1499938964844,279.1499938964844,33572.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087128043174744,1.0,0.0,0.0,3.7131195068359375,3.7131435871124254,9.199646342494816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.8603515625,0.0,1586.0540771484375,1895.4371337890625,0.0,3484.65380859375,0.9193052649497986,1.0,0.0,3.0,1.0,0.0
17920800,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6942402720451355,0.5669036507606506,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.8689635396003723,0.4143850207328796,0.3939498960971832,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8378344774246216,0.3693268001079559,0.2600178718566894,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215269446372986,0.3465083539485931,0.3305137753486633,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183552980422974,0.2279307246208191,1.0393437147140503,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.1826171875,297.3186340332031,285.02056884765625,1.0,0.5873909592628479,0.7379974126815796,0.7379974126815796,1.0,1.0,-3.110788345336914,1.4014952182769775,1.7092931270599363,0.6955246925354004,0.99017995595932,0.99017995595932,0.0,158.31065368652344,154.0,62989.34375,0.0,2551.97705078125,1.0,279.1433410644531,283.1222229003906,296.916748046875,300.93035888671875,293.1499938964844,293.1499938964844,278.8500061035156,32859.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079529047012328,1.0,0.0,0.0,3.785905599594116,3.785930395126343,9.56385179051722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.423828125,0.0,1665.318359375,1895.4371337890625,0.0,3477.59619140625,0.9334911108016968,1.0,0.0,3.0,1.0,0.0
17920860,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6948878169059753,0.5617663860321045,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8734766244888306,0.4168416857719421,0.3964389562606811,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407867550849915,0.3698900043964386,0.2605585157871246,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247297406196594,0.3475339412689209,0.3316339254379272,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206459641456604,0.2280537486076355,1.040336847305298,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3055419921875,284.8944091796875,1.0,0.5859562158584595,0.734539270401001,0.734539270401001,1.0,1.0,-3.110824584960937,1.4002071619033811,1.7106175422668457,0.6945676207542419,0.8817563652992249,0.8817563652992249,0.0,156.6102294921875,157.0,63698.94140625,0.0,2543.006103515625,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.086181640625,293.1499938964844,293.1499938964844,279.1499938964844,38585.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173009991645812,1.0,0.0,0.0,3.6931307315826416,3.693155527114868,9.100863849198504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.8095703125,0.0,1601.26220703125,1895.4371337890625,0.0,3564.229736328125,0.9167844653129578,1.0,0.0,3.0,1.0,0.0
17920920,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6948878169059753,0.5617663860321045,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8734766244888306,0.4168416857719421,0.3964389562606811,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407867550849915,0.3698900043964386,0.2605585157871246,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247297406196594,0.3475339412689209,0.3316339254379272,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206459641456604,0.2280537486076355,1.040336847305298,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3055419921875,284.8944091796875,1.0,0.5859562158584595,0.734539270401001,0.734539270401001,1.0,1.0,-3.110824584960937,1.4002071619033811,1.7106175422668457,0.6945676207542419,0.8817563652992249,0.8817563652992249,0.0,156.6102294921875,157.0,63698.94140625,0.0,2543.006103515625,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.086181640625,293.1499938964844,293.1499938964844,279.1499938964844,38585.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173009991645812,1.0,0.0,0.0,3.6931307315826416,3.693155527114868,9.100863849198504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.8095703125,0.0,1601.26220703125,1895.4371337890625,0.0,3564.229736328125,0.9167844653129578,1.0,0.0,3.0,1.0,0.0
17920980,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986177563667297,0.5593804121017456,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8767861723899841,0.42006915807724,0.3991933763027191,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.842658281326294,0.3712404370307922,0.2612830996513366,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268347382545471,0.349183589220047,0.3329454064369201,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219523787498474,0.2286044061183929,1.0419167280197144,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3134155273437,285.0089416503906,1.0,0.5865026116371155,0.7310810685157776,0.7310810685157776,1.0,1.0,-3.115595579147339,1.4012253284454346,1.7143702507019043,0.6942946314811707,0.984898328781128,0.984898328781128,0.0,155.99932861328125,160.0,63023.6875,0.0,2548.968994140625,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.9153137207031,293.1499938964844,293.1499938964844,278.8500061035156,33382.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103800654411316,1.0,0.0,0.0,3.80406641960144,3.804091453552246,9.65582671597076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.4296875,0.0,1691.0106201171875,1895.4371337890625,0.0,3500.130859375,0.9379291534423828,1.0,0.0,3.0,1.0,0.0
17921040,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986177563667297,0.5593804121017456,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8767861723899841,0.42006915807724,0.3991933763027191,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.842658281326294,0.3712404370307922,0.2612830996513366,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268347382545471,0.349183589220047,0.3329454064369201,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219523787498474,0.2286044061183929,1.0419167280197144,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.3134155273437,285.0089416503906,1.0,0.5865026116371155,0.7310810685157776,0.7310810685157776,1.0,1.0,-3.115595579147339,1.4012253284454346,1.7143702507019043,0.6942946314811707,0.984898328781128,0.984898328781128,0.0,155.99932861328125,160.0,63023.6875,0.0,2548.968994140625,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.9153137207031,293.1499938964844,293.1499938964844,278.8500061035156,33382.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103800654411316,1.0,0.0,0.0,3.80406641960144,3.804091453552246,9.65582671597076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.4296875,0.0,1691.0106201171875,1895.4371337890625,0.0,3500.130859375,0.9379291534423828,1.0,0.0,3.0,1.0,0.0
17921100,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6997659802436829,0.5593907833099365,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8778645396232605,0.4214062094688415,0.4006498157978058,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8430857062339783,0.3716234862804413,0.2617063820362091,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.827392578125,0.3497782349586487,0.333675354719162,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222017645835876,0.2287483364343643,1.0430874824523926,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.21240234375,297.3121337890625,284.8691711425781,1.0,0.587235152721405,0.7293519973754883,0.7293519973754883,1.0,1.0,-3.1201536655426025,1.402729630470276,1.717423915863037,0.6947986483573914,0.8913634419441223,0.8913634419441223,0.0,156.18966674804688,160.0,64006.984375,0.0,2558.78125,1.0,278.8942565917969,282.947998046875,296.9393005371094,301.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,37120.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916670024394989,1.0,0.0,0.0,3.780636548995972,3.780662059783936,9.53724907049036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5224609375,0.0,1692.10693359375,1895.4371337890625,0.0,3558.39599609375,0.9333379864692688,1.0,0.0,3.0,1.0,0.0
17921160,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.700410783290863,0.5606828331947327,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8780295848846436,0.4225927591323852,0.4017977118492126,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426498770713806,0.3718339800834656,0.2618832290172577,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271560072898865,0.3502282202243805,0.3341382443904876,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217518091201782,0.2287788093090057,1.0434160232543943,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2154846191406,297.3070068359375,284.8992919921875,1.0,0.5881350040435791,0.7277751564979553,0.7277751564979553,1.0,1.0,-3.124250888824463,1.404059648513794,1.7201913595199585,0.6952291131019592,0.8838247656822205,0.8838247656822205,0.0,156.78707885742188,163.0,63770.44140625,0.0,2569.896728515625,1.0,278.8567199707031,282.9734802246094,296.9217224121094,301.060302734375,293.1499938964844,293.1499938964844,279.1499938964844,38634.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918684422969818,1.0,0.0,0.0,3.6999707221984863,3.699995756149292,9.134607239502656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4208984375,0.0,1609.4599609375,1895.4371337890625,0.0,3577.01220703125,0.918605089187622,1.0,0.0,3.0,1.0,0.0
17921220,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7029683589935303,0.5633028745651245,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.878783643245697,0.4258909225463867,0.4046967923641205,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.842222273349762,0.3732104301452636,0.2626855075359344,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270360231399536,0.3518932461738586,0.3355428874492645,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211493849754333,0.2293553203344345,1.0455033779144287,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3096923828125,285.0174865722656,1.0,0.5905036330223083,0.7246214747428894,0.7246214747428894,1.0,1.0,-3.136043071746826,1.4084157943725586,1.7276273965835571,0.6969195604324341,0.994203507900238,0.994203507900238,0.0,158.14186096191406,166.0,63230.16796875,0.0,2600.08544921875,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,33231.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119856357574464,1.0,0.0,0.0,3.8180549144744873,3.818080186843872,9.726971939016948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6884765625,0.0,1706.6337890625,1895.4371337890625,0.0,3515.022216796875,0.9410156607627868,1.0,0.0,3.0,1.0,0.0
17921280,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7029683589935303,0.5633028745651245,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.878783643245697,0.4258909225463867,0.4046967923641205,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.842222273349762,0.3732104301452636,0.2626855075359344,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270360231399536,0.3518932461738586,0.3355428874492645,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211493849754333,0.2293553203344345,1.0455033779144287,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3096923828125,285.0174865722656,1.0,0.5905036330223083,0.7246214747428894,0.7246214747428894,1.0,1.0,-3.136043071746826,1.4084157943725586,1.7276273965835571,0.6969195604324341,0.994203507900238,0.994203507900238,0.0,158.14186096191406,166.0,63230.16796875,0.0,2600.08544921875,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,33231.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119856357574464,1.0,0.0,0.0,3.8180549144744873,3.818080186843872,9.726971939016948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6884765625,0.0,1706.6337890625,1895.4371337890625,0.0,3515.022216796875,0.9410156607627868,1.0,0.0,3.0,1.0,0.0
17921340,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7032948732376099,0.567863404750824,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.8783355951309204,0.4284093081951141,0.40736123919487,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8407020568847656,0.3737598359584808,0.2633023560047149,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258903622627258,0.3528912365436554,0.3367533087730407,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196721434593201,0.2294949740171432,1.0471289157867432,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.2967529296875,284.9008483886719,1.0,0.5933764576911926,0.7214677929878235,0.7214677929878235,1.0,1.0,-3.148883581161499,1.4132055044174194,1.7356780767440796,0.698934018611908,0.8925451040267944,0.8925451040267944,0.0,160.20486450195312,169.0,64128.8828125,0.0,2636.341552734375,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.05670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38380.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209777116775512,1.0,0.0,0.0,3.7290444374084473,3.729069709777832,9.27872747524816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8681640625,0.0,1641.1004638671875,1895.4371337890625,0.0,3598.1787109375,0.9247541427612304,1.0,0.0,3.0,1.0,0.0
17921400,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7032948732376099,0.567863404750824,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.8783355951309204,0.4284093081951141,0.40736123919487,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8407020568847656,0.3737598359584808,0.2633023560047149,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258903622627258,0.3528912365436554,0.3367533087730407,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196721434593201,0.2294949740171432,1.0471289157867432,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.2967529296875,284.9008483886719,1.0,0.5933764576911926,0.7214677929878235,0.7214677929878235,1.0,1.0,-3.148883581161499,1.4132055044174194,1.7356780767440796,0.698934018611908,0.8925451040267944,0.8925451040267944,0.0,160.20486450195312,169.0,64128.8828125,0.0,2636.341552734375,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.05670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38380.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209777116775512,1.0,0.0,0.0,3.7290444374084473,3.729069709777832,9.27872747524816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8681640625,0.0,1641.1004638671875,1895.4371337890625,0.0,3598.1787109375,0.9247541427612304,1.0,0.0,3.0,1.0,0.0
17921460,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7044634819030762,0.5727626085281372,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.87789386510849,0.4316921234130859,0.4102674424648285,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392093181610107,0.3750771284103393,0.2640798985958099,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247289657592773,0.3544950783252716,0.3381244242191314,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181378602981567,0.2300116419792175,1.049088716506958,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2939147949219,285.02349853515625,1.0,0.5965538620948792,0.7180700302124023,0.7180700302124023,1.0,1.0,-3.163203001022339,1.4185634851455688,1.7446396350860596,0.7011019587516785,1.0,1.0,0.0,162.45416259765625,157.0,63602.21484375,0.0,2676.821044921875,1.0,279.143798828125,283.0987243652344,296.84112548828125,300.8968811035156,293.1499938964844,293.1499938964844,278.8500061035156,33293.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148130416870116,1.0,0.0,0.0,3.845229148864746,3.84525465965271,9.86592340268544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.1962890625,0.0,1740.081298828125,1895.4371337890625,0.0,3541.215087890625,0.94713294506073,1.0,0.0,3.0,1.0,0.0
17921520,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7044634819030762,0.5727626085281372,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.87789386510849,0.4316921234130859,0.4102674424648285,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392093181610107,0.3750771284103393,0.2640798985958099,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247289657592773,0.3544950783252716,0.3381244242191314,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181378602981567,0.2300116419792175,1.049088716506958,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2939147949219,285.02349853515625,1.0,0.5965538620948792,0.7180700302124023,0.7180700302124023,1.0,1.0,-3.163203001022339,1.4185634851455688,1.7446396350860596,0.7011019587516785,1.0,1.0,0.0,162.45416259765625,157.0,63602.21484375,0.0,2676.821044921875,1.0,279.143798828125,283.0987243652344,296.84112548828125,300.8968811035156,293.1499938964844,293.1499938964844,278.8500061035156,33293.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148130416870116,1.0,0.0,0.0,3.845229148864746,3.84525465965271,9.86592340268544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.1962890625,0.0,1740.081298828125,1895.4371337890625,0.0,3541.215087890625,0.94713294506073,1.0,0.0,3.0,1.0,0.0
17921580,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.704887330532074,0.5668718814849854,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8827876448631287,0.4341169595718384,0.4127340912818908,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424115180969238,0.3755261600017547,0.2645375430583954,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281345963478088,0.3553889095783233,0.3391151428222656,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206161022186279,0.2300451248884201,1.0496536493301392,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.28289794921875,284.89117431640625,1.0,0.594729483127594,0.714672327041626,0.714672327041626,1.0,1.0,-3.161536455154419,1.4162299633026123,1.7453064918518066,0.6995596289634705,0.8944196105003357,0.8944196105003357,0.0,160.4163055419922,160.0,64326.796875,0.0,2662.497802734375,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.042724609375,293.1499938964844,293.1499938964844,279.1499938964844,38525.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238806366920472,1.0,0.0,0.0,3.756709098815918,3.756734609603882,9.416909847459464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9638671875,0.0,1674.6114501953125,1895.4371337890625,0.0,3624.92724609375,0.9308940768241882,1.0,0.0,3.0,1.0,0.0
17921640,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.704887330532074,0.5668718814849854,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8827876448631287,0.4341169595718384,0.4127340912818908,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424115180969238,0.3755261600017547,0.2645375430583954,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281345963478088,0.3553889095783233,0.3391151428222656,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206161022186279,0.2300451248884201,1.0496536493301392,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.28289794921875,284.89117431640625,1.0,0.594729483127594,0.714672327041626,0.714672327041626,1.0,1.0,-3.161536455154419,1.4162299633026123,1.7453064918518066,0.6995596289634705,0.8944196105003357,0.8944196105003357,0.0,160.4163055419922,160.0,64326.796875,0.0,2662.497802734375,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.042724609375,293.1499938964844,293.1499938964844,279.1499938964844,38525.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238806366920472,1.0,0.0,0.0,3.756709098815918,3.756734609603882,9.416909847459464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9638671875,0.0,1674.6114501953125,1895.4371337890625,0.0,3624.92724609375,0.9308940768241882,1.0,0.0,3.0,1.0,0.0
17921700,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.706455409526825,0.5651878714561462,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.8845495581626892,0.4356319308280945,0.4139178693294525,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433964848518372,0.3760580420494079,0.264725923538208,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292387127876282,0.3560784459114074,0.3395613133907318,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213016748428345,0.2302090674638748,1.0497080087661743,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.24432373046875,297.2850646972656,285.02166748046875,1.0,0.5946705937385559,0.7129734754562378,0.7129734754562378,1.0,1.0,-3.161747455596924,1.4156010150909424,1.746146321296692,0.6987283229827881,0.9814199209213256,0.9814199209213256,0.0,159.85118103027344,160.0,63393.6875,0.0,2659.885009765625,1.0,279.1045837402344,283.0921325683594,296.8027038574219,300.8114318847656,293.1499938964844,293.1499938964844,279.1499938964844,34488.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184604287147522,1.0,0.0,0.0,3.792837858200073,3.792863130569458,9.598908263797057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9814453125,0.0,1686.2105712890625,1895.4371337890625,0.0,3574.94384765625,0.9379289150238036,1.0,0.0,3.0,1.0,0.0
17921760,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7083327770233154,0.5640397071838379,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.8862870335578918,0.4373256862163543,0.4154543578624725,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.844406008720398,0.3767817914485931,0.265184998512268,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303289413452148,0.3569281697273254,0.3403074741363525,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.721990168094635,0.2305002212524414,1.0507709980010986,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2505798339844,297.29022216796875,285.0108642578125,1.0,0.5949901342391968,0.7113391160964966,0.7113391160964966,1.0,1.0,-3.164937257766724,1.4163743257522583,1.748562932014465,0.698775589466095,1.0,1.0,0.0,159.59796142578125,163.0,63512.49609375,0.0,2664.858642578125,1.0,279.1437683105469,283.0829772949219,296.8020935058594,300.8569030761719,293.1499938964844,293.1499938964844,278.8500061035156,33595.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916911780834198,1.0,0.0,0.0,3.855403423309326,3.85542893409729,9.918201158143347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.048828125,0.0,1754.9215087890625,1895.4371337890625,0.0,3560.631591796875,0.9497589468955994,1.0,0.0,3.0,1.0,0.0
17921820,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097601890563965,0.5650761127471924,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8875916600227356,0.4397866725921631,0.4180101156234741,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444463014602661,0.37726491689682,0.265712171792984,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.830671489238739,0.3578456342220306,0.3413855135440826,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7217968702316284,0.2305685579776764,1.0518015623092651,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2840270996094,284.89532470703125,1.0,0.5963958501815796,0.7080703377723694,0.7080703377723694,1.0,1.0,-3.172425985336304,1.4183998107910156,1.7540260553359983,0.6991846561431885,0.8942404389381409,0.8942404389381409,0.0,160.2584991455078,166.0,64259.74609375,0.0,2683.3525390625,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931335449219,293.1499938964844,293.1499938964844,279.1499938964844,38642.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250568747520448,1.0,0.0,0.0,3.75388240814209,3.7539079189300537,9.402743899045164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.015625,0.0,1672.1759033203125,1895.4371337890625,0.0,3635.751220703125,0.9305703043937684,1.0,0.0,3.0,1.0,0.0
17921880,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097601890563965,0.5650761127471924,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8875916600227356,0.4397866725921631,0.4180101156234741,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444463014602661,0.37726491689682,0.265712171792984,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.830671489238739,0.3578456342220306,0.3413855135440826,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7217968702316284,0.2305685579776764,1.0518015623092651,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2840270996094,284.89532470703125,1.0,0.5963958501815796,0.7080703377723694,0.7080703377723694,1.0,1.0,-3.172425985336304,1.4183998107910156,1.7540260553359983,0.6991846561431885,0.8942404389381409,0.8942404389381409,0.0,160.2584991455078,166.0,64259.74609375,0.0,2683.3525390625,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931335449219,293.1499938964844,293.1499938964844,279.1499938964844,38642.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250568747520448,1.0,0.0,0.0,3.75388240814209,3.7539079189300537,9.402743899045164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.015625,0.0,1672.1759033203125,1895.4371337890625,0.0,3635.751220703125,0.9305703043937684,1.0,0.0,3.0,1.0,0.0
17921940,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7110150456428528,0.5666553378105164,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8878828883171082,0.4416981339454651,0.4195800721645355,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8440293669700623,0.3779808580875397,0.2660410702228546,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304460048675537,0.3587335348129272,0.3420407474040985,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212890982627869,0.2308152914047241,1.0523751974105835,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574768066406,297.284912109375,285.0301208496094,1.0,0.5976014137268066,0.7061090469360352,0.7061090469360352,1.0,1.0,-3.1780800819396973,1.420154094696045,1.7579259872436523,0.6996222734451294,0.993209958076477,0.993209958076477,0.0,161.02061462402344,166.0,63458.83984375,0.0,2698.799560546875,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.7778625488281,293.1499938964844,293.1499938964844,279.1499938964844,33804.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189302325248718,1.0,0.0,0.0,3.813615322113037,3.8136403560638414,9.70436303759925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.484375,0.0,1705.768310546875,1895.4371337890625,0.0,3579.282470703125,0.9415512681007384,1.0,0.0,3.0,1.0,0.0
17922000,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7119024991989136,0.567527174949646,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8883515000343323,0.4430654644966125,0.4208733439445495,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8440259695053101,0.3785579800605774,0.2664470672607422,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8305332064628601,0.3594096601009369,0.3426827490329742,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211672067642212,0.2310494035482406,1.053426742553711,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2606506347656,297.2865905761719,285.0195007324219,1.0,0.598577082157135,0.7048015594482422,0.7048015594482422,1.0,1.0,-3.183206081390381,1.4219510555267334,1.7612550258636477,0.7002536654472351,1.0,1.0,0.0,161.5261993408203,169.0,63595.609375,0.0,2711.8359375,1.0,279.1439208984375,283.0837097167969,296.7647399902344,300.82159423828125,293.1499938964844,293.1499938964844,278.8500061035156,33542.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918238878250122,1.0,0.0,0.0,3.859483003616333,3.859508752822876,9.93920252767566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.0615234375,0.0,1759.510498046875,1895.4371337890625,0.0,3572.896728515625,0.9505298733711244,1.0,0.0,3.0,1.0,0.0
