time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116480469703674,0.5719646215438843,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8878759741783142,0.4455373585224151,0.4235017001628876,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425022959709167,0.3790189623832702,0.2670049965381622,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293601274490356,0.3602993190288543,0.3437947928905487,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196670770645142,0.2311111688613891,1.0546679496765137,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.25909423828125,297.2745666503906,284.8993530273437,1.0,0.6012943387031555,0.7014384865760803,0.7014384865760803,1.0,1.0,-3.195204734802246,1.4259575605392456,1.7692471742630005,0.7016302347183228,0.902388632297516,0.902388632297516,0.0,163.5293731689453,172.0,64527.4609375,0.0,2746.964111328125,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.97149658203125,293.1499938964844,293.1499938964844,278.54998779296875,38294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927046239376068,1.0,0.0,0.0,3.774294376373291,3.774320125579834,9.505278626420476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.47265625,0.0,1693.6480712890625,1895.4371337890625,0.0,3654.03759765625,0.934787392616272,1.0,0.0,3.0,1.0,0.0
17922120,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116480469703674,0.5719646215438843,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8878759741783142,0.4455373585224151,0.4235017001628876,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425022959709167,0.3790189623832702,0.2670049965381622,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293601274490356,0.3602993190288543,0.3437947928905487,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196670770645142,0.2311111688613891,1.0546679496765137,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.25909423828125,297.2745666503906,284.8993530273437,1.0,0.6012943387031555,0.7014384865760803,0.7014384865760803,1.0,1.0,-3.195204734802246,1.4259575605392456,1.7692471742630005,0.7016302347183228,0.902388632297516,0.902388632297516,0.0,163.5293731689453,172.0,64527.4609375,0.0,2746.964111328125,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.97149658203125,293.1499938964844,293.1499938964844,278.54998779296875,38294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927046239376068,1.0,0.0,0.0,3.774294376373291,3.774320125579834,9.505278626420476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.47265625,0.0,1693.6480712890625,1895.4371337890625,0.0,3654.03759765625,0.934787392616272,1.0,0.0,3.0,1.0,0.0
17922180,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099102735519409,0.578004777431488,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8862947821617126,0.4479225575923919,0.4257515072822571,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399530649185181,0.3793510198593139,0.2672479450702667,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827215850353241,0.3610557317733764,0.34454146027565,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172759771347046,0.2310651540756225,1.054723620414734,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.25592041015625,297.2604675292969,284.8951110839844,1.0,0.6042001843452454,0.6980754733085632,0.6980754733085632,1.0,1.0,-3.206428050994873,1.4295371770858765,1.776890754699707,0.7027567028999329,0.8403593897819519,0.8403593897819519,0.0,166.0624237060547,160.0,64747.234375,0.0,2783.652099609375,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.9649963378906,293.1499938964844,293.1499938964844,278.8500061035156,40339.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321495294570924,1.0,0.0,0.0,3.553971290588379,3.553995132446289,8.427933835264412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.890625,0.0,1460.5457763671875,1895.4371337890625,0.0,3700.828125,0.8879458904266357,1.0,0.0,3.0,1.0,0.0
17922240,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099102735519409,0.578004777431488,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8862947821617126,0.4479225575923919,0.4257515072822571,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399530649185181,0.3793510198593139,0.2672479450702667,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827215850353241,0.3610557317733764,0.34454146027565,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172759771347046,0.2310651540756225,1.054723620414734,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.25592041015625,297.2604675292969,284.8951110839844,1.0,0.6042001843452454,0.6980754733085632,0.6980754733085632,1.0,1.0,-3.206428050994873,1.4295371770858765,1.776890754699707,0.7027567028999329,0.8403593897819519,0.8403593897819519,0.0,166.0624237060547,160.0,64747.234375,0.0,2783.652099609375,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.9649963378906,293.1499938964844,293.1499938964844,278.8500061035156,40339.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321495294570924,1.0,0.0,0.0,3.553971290588379,3.553995132446289,8.427933835264412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.890625,0.0,1460.5457763671875,1895.4371337890625,0.0,3700.828125,0.8879458904266357,1.0,0.0,3.0,1.0,0.0
17922300,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.709984540939331,0.5761016607284546,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8882432579994202,0.4495607912540436,0.4270801544189453,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410947918891907,0.3799663782119751,0.2675178050994873,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284484148025513,0.3617924153804779,0.3450573086738586,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181069254875183,0.2312745004892349,1.0550620555877686,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2579345703125,297.26055908203125,285.0146179199219,1.0,0.6036345362663269,0.6963939070701599,0.6963939070701599,1.0,1.0,-3.207104682922364,1.4289469718933103,1.7781575918197632,0.7022599577903748,0.9220083951950072,0.9220083951950072,0.0,165.45252990722656,160.0,63973.265625,0.0,2781.689453125,1.0,278.79931640625,283.0435791015625,296.6958923339844,300.73992919921875,293.1499938964844,293.1499938964844,278.8500061035156,34707.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258642196655272,1.0,0.0,0.0,3.598860263824463,3.598883628845215,8.64217952312174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6875,0.0,1467.4803466796875,1895.4371337890625,0.0,3643.175537109375,0.8948513269424438,1.0,0.0,3.0,1.0,0.0
17922360,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7110504508018494,0.570906400680542,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8921079039573669,0.4512601792812347,0.42862069606781,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8439438343048096,0.3806546032428741,0.2679514288902282,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312986493110657,0.3625926375389099,0.3457460403442383,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203556299209595,0.2315433472394943,1.0559111833572388,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.26153564453125,297.2638854980469,284.99298095703125,1.0,0.602226197719574,0.6946772933006287,0.6946772933006287,1.0,1.0,-3.205086469650269,1.4270758628845217,1.778010606765747,0.7009775638580322,0.927514910697937,0.927514910697937,0.0,163.60777282714844,163.0,64008.9609375,0.0,2767.479248046875,1.0,278.84234619140625,283.02716064453125,296.69781494140625,300.7856140136719,293.1499938964844,293.1499938964844,278.54998779296875,33969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238966703414916,1.0,0.0,0.0,3.657140254974365,3.6571640968322754,8.924349117478414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8330078125,0.0,1525.9019775390625,1895.4371337890625,0.0,3625.074951171875,0.905219554901123,1.0,0.0,3.0,1.0,0.0
17922420,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126093506813049,0.5683146119117737,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8953380584716797,0.4538366198539734,0.4311891496181488,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456567525863647,0.3811872601509094,0.2684397399425506,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332173228263855,0.3635123372077942,0.3467349708080292,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215594053268433,0.2316493093967437,1.0567185878753662,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641906738281,297.26239013671875,284.9140014648437,1.0,0.6024171710014343,0.6912439465522766,0.6912439465522766,1.0,1.0,-3.2077932357788086,1.4265034198760986,1.78128981590271,0.6998253464698792,0.8487195372581482,0.8487195372581482,0.0,162.8466796875,166.0,64400.55859375,0.0,2768.8544921875,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,38761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305638074874878,1.0,0.0,0.0,3.522249698638916,3.522273063659668,8.278155405605503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.21484375,0.0,1415.5726318359375,1895.4371337890625,0.0,3686.307861328125,0.8794968128204346,1.0,0.0,3.0,1.0,0.0
17922480,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126093506813049,0.5683146119117737,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8953380584716797,0.4538366198539734,0.4311891496181488,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456567525863647,0.3811872601509094,0.2684397399425506,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332173228263855,0.3635123372077942,0.3467349708080292,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215594053268433,0.2316493093967437,1.0567185878753662,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641906738281,297.26239013671875,284.9140014648437,1.0,0.6024171710014343,0.6912439465522766,0.6912439465522766,1.0,1.0,-3.2077932357788086,1.4265034198760986,1.78128981590271,0.6998253464698792,0.8487195372581482,0.8487195372581482,0.0,162.8466796875,166.0,64400.55859375,0.0,2768.8544921875,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,38761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305638074874878,1.0,0.0,0.0,3.522249698638916,3.522273063659668,8.278155405605503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.21484375,0.0,1415.5726318359375,1895.4371337890625,0.0,3686.307861328125,0.8794968128204346,1.0,0.0,3.0,1.0,0.0
17922540,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149417400360107,0.568533718585968,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.8972864151000977,0.4571091532707214,0.4340928792953491,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462677001953125,0.3823913633823395,0.2691516280174255,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340433239936829,0.3649755120277405,0.3479728698730469,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218128442764282,0.2321069538593292,1.058311939239502,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707824707031,297.2680358886719,285.00152587890625,1.0,0.6037717461585999,0.6878105998039246,0.6878105998039246,1.0,1.0,-3.21580171585083,1.428344964981079,1.787456750869751,0.700014591217041,0.9353559613227844,0.9353559613227844,0.0,163.2645263671875,169.0,63870.77734375,0.0,2787.53369140625,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.73736572265625,293.1499938964844,293.1499938964844,278.54998779296875,33376.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235446453094482,1.0,0.0,0.0,3.645386695861816,3.645410060882568,8.867077099239395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2841796875,0.0,1508.4400634765625,1895.4371337890625,0.0,3621.834228515625,0.9023718237876892,1.0,0.0,3.0,1.0,0.0
17922600,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149417400360107,0.568533718585968,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.8972864151000977,0.4571091532707214,0.4340928792953491,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462677001953125,0.3823913633823395,0.2691516280174255,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340433239936829,0.3649755120277405,0.3479728698730469,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218128442764282,0.2321069538593292,1.058311939239502,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707824707031,297.2680358886719,285.00152587890625,1.0,0.6037717461585999,0.6878105998039246,0.6878105998039246,1.0,1.0,-3.21580171585083,1.428344964981079,1.787456750869751,0.700014591217041,0.9353559613227844,0.9353559613227844,0.0,163.2645263671875,169.0,63870.77734375,0.0,2787.53369140625,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.73736572265625,293.1499938964844,293.1499938964844,278.54998779296875,33376.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235446453094482,1.0,0.0,0.0,3.645386695861816,3.645410060882568,8.867077099239395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2841796875,0.0,1508.4400634765625,1895.4371337890625,0.0,3621.834228515625,0.9023718237876892,1.0,0.0,3.0,1.0,0.0
17922660,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149023413658142,0.5716433525085449,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8974282741546631,0.459606260061264,0.4366680383682251,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452621698379517,0.3828040659427643,0.269616961479187,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333534598350525,0.3657916784286499,0.3489487469196319,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207790017127991,0.2321505695581436,1.059249758720398,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.27032470703125,297.2610778808594,284.91473388671875,1.0,0.605900228023529,0.6845571994781494,0.6845571994781494,1.0,1.0,-3.225499391555786,1.4309911727905271,1.7945082187652588,0.7007813453674316,0.8545567989349365,0.8545567989349365,0.0,164.74049377441406,172.0,64516.20703125,0.0,2815.5927734375,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38342.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314419031143188,1.0,0.0,0.0,3.5340261459350586,3.5340495109558105,8.333603318533278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.673828125,0.0,1424.895751953125,1895.4371337890625,0.0,3694.350830078125,0.8817158937454224,1.0,0.0,3.0,1.0,0.0
17922720,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149023413658142,0.5716433525085449,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8974282741546631,0.459606260061264,0.4366680383682251,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452621698379517,0.3828040659427643,0.269616961479187,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333534598350525,0.3657916784286499,0.3489487469196319,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207790017127991,0.2321505695581436,1.059249758720398,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.27032470703125,297.2610778808594,284.91473388671875,1.0,0.605900228023529,0.6845571994781494,0.6845571994781494,1.0,1.0,-3.225499391555786,1.4309911727905271,1.7945082187652588,0.7007813453674316,0.8545567989349365,0.8545567989349365,0.0,164.74049377441406,172.0,64516.20703125,0.0,2815.5927734375,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38342.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314419031143188,1.0,0.0,0.0,3.5340261459350586,3.5340495109558105,8.333603318533278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.673828125,0.0,1424.895751953125,1895.4371337890625,0.0,3694.350830078125,0.8817158937454224,1.0,0.0,3.0,1.0,0.0
17922780,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7152121663093567,0.575458824634552,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8974129557609558,0.462832897901535,0.4395607709884643,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441452383995056,0.3839192688465118,0.2702910006046295,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325138688087463,0.3671697974205017,0.3501429259777069,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195976376533508,0.2325523197650909,1.0607876777648926,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27398681640625,297.261474609375,285.0048522949219,1.0,0.6085471510887146,0.6813037991523743,0.6813037991523743,1.0,1.0,-3.237656593322754,1.4347378015518188,1.8029186725616453,0.702049732208252,0.9444376230239868,0.9444376230239868,0.0,166.56593322753906,175.0,64109.91796875,0.0,2850.850341796875,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7158203125,293.1499938964844,293.1499938964844,278.54998779296875,33151.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253233671188354,1.0,0.0,0.0,3.663808107376098,3.6638317108154297,8.956920396485657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.5068359375,0.0,1527.187744140625,1895.4371337890625,0.0,3638.202392578125,0.9063594341278076,1.0,0.0,3.0,1.0,0.0
17922840,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7152121663093567,0.575458824634552,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8974129557609558,0.462832897901535,0.4395607709884643,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441452383995056,0.3839192688465118,0.2702910006046295,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325138688087463,0.3671697974205017,0.3501429259777069,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195976376533508,0.2325523197650909,1.0607876777648926,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27398681640625,297.261474609375,285.0048522949219,1.0,0.6085471510887146,0.6813037991523743,0.6813037991523743,1.0,1.0,-3.237656593322754,1.4347378015518188,1.8029186725616453,0.702049732208252,0.9444376230239868,0.9444376230239868,0.0,166.56593322753906,175.0,64109.91796875,0.0,2850.850341796875,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7158203125,293.1499938964844,293.1499938964844,278.54998779296875,33151.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253233671188354,1.0,0.0,0.0,3.663808107376098,3.6638317108154297,8.956920396485657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.5068359375,0.0,1527.187744140625,1895.4371337890625,0.0,3638.202392578125,0.9063594341278076,1.0,0.0,3.0,1.0,0.0
17922900,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7144502997398376,0.5777945518493652,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.8971682786941528,0.4641085267066955,0.4409948289394378,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433887958526611,0.3841457366943359,0.2706229388713836,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319036960601807,0.3675892353057861,0.3507370054721832,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188524007797241,0.2325883507728576,1.0616170167922974,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2734680175781,297.25750732421875,284.87725830078125,1.0,0.6100284457206726,0.6796771287918091,0.6796771287918091,1.0,1.0,-3.24430251121521,1.436843991279602,1.807458519935608,0.7028402090072632,0.857767641544342,0.857767641544342,0.0,167.6561737060547,175.0,65040.55078125,0.0,2870.7333984375,1.0,278.5973205566406,282.8804931640625,296.66998291015625,300.9290466308594,293.1499938964844,293.1499938964844,278.54998779296875,37455.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317330718040466,1.0,0.0,0.0,3.633161783218384,3.633185863494873,8.807705285107659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.697265625,0.0,1525.356689453125,1895.4371337890625,0.0,3697.01611328125,0.9003628492355347,1.0,0.0,3.0,1.0,0.0
17922960,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7132071256637573,0.580937922000885,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8962872624397278,0.4652791619300842,0.4421280324459076,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.842044472694397,0.3842527866363525,0.2707285583019256,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307525515556335,0.367903470993042,0.3510784804821014,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176157832145691,0.2325365096330642,1.0616439580917358,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2720947265625,297.2521667480469,284.9135437011719,1.0,0.6115172505378723,0.6779294013977051,0.6779294013977051,1.0,1.0,-3.2500157356262207,1.4384307861328125,1.811584949493408,0.7032951712608337,0.860966682434082,0.860966682434082,0.0,168.9872589111328,163.0,64875.1640625,0.0,2890.072265625,1.0,278.55780029296875,282.9101257324219,296.649169921875,300.8560485839844,293.1499938964844,293.1499938964844,278.8500061035156,38217.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339098930358888,1.0,0.0,0.0,3.5618374347686768,3.561861038208008,8.465283372061094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9453125,0.0,1453.4700927734375,1895.4371337890625,0.0,3716.926513671875,0.8877350091934204,1.0,0.0,3.0,1.0,0.0
17923020,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132711410522461,0.5744129419326782,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.901646077632904,0.4684204161167145,0.4448114335536957,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845566987991333,0.3852584660053253,0.2712298929691314,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.834384560585022,0.3691638708114624,0.3520325720310211,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202878594398499,0.2328279316425323,1.0620795488357544,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.275634765625,297.2535705566406,284.9960632324219,1.0,0.609510064125061,0.6744340062141418,0.6744340062141418,1.0,1.0,-3.2476930618286133,1.4350879192352295,1.812605142593384,0.7009477019309998,0.944230854511261,0.944230854511261,0.0,166.67816162109375,166.0,64234.76171875,0.0,2872.400634765625,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33416.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279284477233888,1.0,0.0,0.0,3.683572292327881,3.68359637260437,9.053816825144168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.861328125,0.0,1551.330078125,1895.4371337890625,0.0,3662.138671875,0.9109142422676086,1.0,0.0,3.0,1.0,0.0
17923080,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132711410522461,0.5744129419326782,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.901646077632904,0.4684204161167145,0.4448114335536957,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845566987991333,0.3852584660053253,0.2712298929691314,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.834384560585022,0.3691638708114624,0.3520325720310211,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202878594398499,0.2328279316425323,1.0620795488357544,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.275634765625,297.2535705566406,284.9960632324219,1.0,0.609510064125061,0.6744340062141418,0.6744340062141418,1.0,1.0,-3.2476930618286133,1.4350879192352295,1.812605142593384,0.7009477019309998,0.944230854511261,0.944230854511261,0.0,166.67816162109375,166.0,64234.76171875,0.0,2872.400634765625,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33416.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279284477233888,1.0,0.0,0.0,3.683572292327881,3.68359637260437,9.053816825144168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.861328125,0.0,1551.330078125,1895.4371337890625,0.0,3662.138671875,0.9109142422676086,1.0,0.0,3.0,1.0,0.0
17923140,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7135288715362549,0.5722567439079285,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.9040217995643616,0.4700374603271484,0.4465342164039612,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468578457832336,0.3854374885559082,0.2715058326721191,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357968330383301,0.3696104884147644,0.3526152074337005,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7211939692497253,0.2327865809202194,1.0623310804367063,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.276123046875,297.2507629394531,284.8811950683594,1.0,0.6094653606414795,0.6720571517944336,0.6720571517944336,1.0,1.0,-3.248495578765869,1.4339429140090942,1.8145527839660645,0.6996102333068848,0.8484700918197632,0.8484700918197632,0.0,165.97792053222656,166.0,64768.27734375,0.0,2870.215576171875,1.0,278.5741577148437,282.8800354003906,296.6280822753906,300.8621520996094,293.1499938964844,293.1499938964844,278.54998779296875,39559.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350639581680298,1.0,0.0,0.0,3.589927911758423,3.589951992034912,8.599332659287029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.662109375,0.0,1493.5498046875,1895.4371337890625,0.0,3727.46826171875,0.8936012387275696,1.0,0.0,3.0,1.0,0.0
17923200,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7135899066925049,0.5722723603248596,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.9044914245605468,0.470815360546112,0.4472092688083648,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468769192695618,0.3855276703834533,0.2715323865413666,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359088897705078,0.3698221743106842,0.3527760207653045,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211416959762573,0.2327599823474884,1.0621145963668823,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2763671875,297.2493591308594,284.9062805175781,1.0,0.6096159815788269,0.6709386110305786,0.6709386110305786,1.0,1.0,-3.2492897510528564,1.4335811138153076,1.8157085180282595,0.6991052031517029,0.8551526665687561,0.8551526665687561,0.0,166.01870727539062,169.0,64679.65625,0.0,2872.107666015625,1.0,278.5575866699219,282.9016418457031,296.6094665527344,300.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,38735.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354475736618042,1.0,0.0,0.0,3.5577967166900635,3.5578203201293945,8.446087349511799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1484375,0.0,1452.9393310546875,1895.4371337890625,0.0,3730.970703125,0.8872590661048889,1.0,0.0,3.0,1.0,0.0
17923260,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7148000597953796,0.5727003216743469,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.906268298625946,0.474029928445816,0.4500271081924438,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472570180892944,0.3865784704685211,0.2721168398857116,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364942669868469,0.3711157143115997,0.3538305759429931,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211883664131165,0.233105793595314,1.0631282329559326,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821350097656,297.2530517578125,284.9996032714844,1.0,0.610866904258728,0.6676878333091736,0.6676878333091736,1.0,1.0,-3.2563748359680176,1.4347140789031982,1.82166075706482,0.6987221240997314,0.9428529739379884,0.9428529739379884,0.0,166.46929931640625,172.0,64108.1328125,0.0,2889.4765625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284012913703918,1.0,0.0,0.0,3.6759557723999023,3.675979614257813,9.016414423967944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.291015625,0.0,1543.0635986328125,1895.4371337890625,0.0,3666.478515625,0.909310519695282,1.0,0.0,3.0,1.0,0.0
17923320,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7148000597953796,0.5727003216743469,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.906268298625946,0.474029928445816,0.4500271081924438,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472570180892944,0.3865784704685211,0.2721168398857116,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364942669868469,0.3711157143115997,0.3538305759429931,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211883664131165,0.233105793595314,1.0631282329559326,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821350097656,297.2530517578125,284.9996032714844,1.0,0.610866904258728,0.6676878333091736,0.6676878333091736,1.0,1.0,-3.2563748359680176,1.4347140789031982,1.82166075706482,0.6987221240997314,0.9428529739379884,0.9428529739379884,0.0,166.46929931640625,172.0,64108.1328125,0.0,2889.4765625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284012913703918,1.0,0.0,0.0,3.6759557723999023,3.675979614257813,9.016414423967944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.291015625,0.0,1543.0635986328125,1895.4371337890625,0.0,3666.478515625,0.909310519695282,1.0,0.0,3.0,1.0,0.0
17923380,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7137321829795837,0.5758752822875977,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.906295657157898,0.4764767587184906,0.452560156583786,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461413383483887,0.3868720531463623,0.2724997699260711,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356704711914062,0.3717894554138183,0.3546732664108276,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200539112091064,0.2330622971057891,1.063687086105347,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2829284667969,297.2471923828125,284.9115600585937,1.0,0.6128966808319092,0.6644370555877686,0.6644370555877686,1.0,1.0,-3.265385866165161,1.4366660118103027,1.8287197351455688,0.698817253112793,0.8592448830604553,0.8592448830604553,0.0,167.94415283203125,175.0,64761.71484375,0.0,2916.677001953125,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.7788391113281,293.1499938964844,293.1499938964844,278.8500061035156,38432.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361041188240052,1.0,0.0,0.0,3.5638175010681152,3.5638411045074463,8.474697779092821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.857421875,0.0,1457.1524658203125,1895.4371337890625,0.0,3736.961669921875,0.8883606791496277,1.0,0.0,3.0,1.0,0.0
17923440,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7137321829795837,0.5758752822875977,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.906295657157898,0.4764767587184906,0.452560156583786,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461413383483887,0.3868720531463623,0.2724997699260711,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356704711914062,0.3717894554138183,0.3546732664108276,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200539112091064,0.2330622971057891,1.063687086105347,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2829284667969,297.2471923828125,284.9115600585937,1.0,0.6128966808319092,0.6644370555877686,0.6644370555877686,1.0,1.0,-3.265385866165161,1.4366660118103027,1.8287197351455688,0.698817253112793,0.8592448830604553,0.8592448830604553,0.0,167.94415283203125,175.0,64761.71484375,0.0,2916.677001953125,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.7788391113281,293.1499938964844,293.1499938964844,278.8500061035156,38432.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361041188240052,1.0,0.0,0.0,3.5638175010681152,3.5638411045074463,8.474697779092821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.857421875,0.0,1457.1524658203125,1895.4371337890625,0.0,3736.961669921875,0.8883606791496277,1.0,0.0,3.0,1.0,0.0
17923500,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7134076356887817,0.5779556035995483,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.9060516357421876,0.4780395627021789,0.4538532197475433,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453649282455444,0.3873343765735626,0.2726981937885284,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350411057472229,0.372378945350647,0.3550972938537597,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192787528038025,0.2331862300634384,1.0638993978500366,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2853088378906,297.2474670410156,285.0238647460937,1.0,0.614093005657196,0.6628116965293884,0.6628116965293884,1.0,1.0,-3.2704427242279053,1.4378795623779297,1.832563042640686,0.6989243030548096,0.9399309754371644,0.9399309754371644,0.0,168.87371826171875,175.0,64089.15625,0.0,2932.573486328125,1.0,278.7997436523437,283.0245056152344,296.52606201171875,300.570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33788.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93082195520401,1.0,0.0,0.0,3.621255397796631,3.621278762817383,8.750072311158874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.6796875,0.0,1485.009033203125,1895.4371337890625,0.0,3688.673095703125,0.8988864421844482,1.0,0.0,3.0,1.0,0.0
17923560,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7131161689758301,0.579741358757019,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.906177818775177,0.4797023236751556,0.4554329514503479,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449356555938721,0.3879043459892273,0.2731049060821533,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347173929214478,0.3730598390102386,0.3557524681091308,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187753915786743,0.2333831340074539,1.064834713935852,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.28839111328125,297.2489318847656,285.00567626953125,1.0,0.6154466271400452,0.6611043214797974,0.6611043214797974,1.0,1.0,-3.2768895626068115,1.4396628141403198,1.837226748466492,0.6993048191070557,0.951757311820984,0.951757311820984,0.0,169.76539611816406,163.0,64323.54296875,0.0,2951.260009765625,1.0,278.8426208496094,283.00897216796875,296.5305480957031,300.62799072265625,293.1499938964844,293.1499938964844,278.54998779296875,33132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295676946640016,1.0,0.0,0.0,3.691836357116699,3.691860437393189,9.09448658603651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.1689453125,0.0,1558.5101318359375,1895.4371337890625,0.0,3677.17822265625,0.9124699234962464,1.0,0.0,3.0,1.0,0.0
17923620,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.711663544178009,0.5732917785644531,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.9116181135177612,0.4820551574230194,0.4577877819538116,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481988906860352,0.3880915939807892,0.2733440697193146,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381190299987793,0.3736244738101959,0.3563955128192901,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212331891059875,0.2332362830638885,1.064436674118042,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2895202636719,297.2434387207031,284.90362548828125,1.0,0.6131423711776733,0.6576896905899048,0.6576896905899048,1.0,1.0,-3.27257776260376,1.4351210594177246,1.8374567031860352,0.6961829662322998,0.8583304286003113,0.8583304286003113,0.0,167.3992919921875,166.0,64819.19140625,0.0,2928.8662109375,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38674.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376344680786132,1.0,0.0,0.0,3.5768423080444336,3.576866149902344,8.536756581634108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2177734375,0.0,1472.8978271484375,1895.4371337890625,0.0,3750.91357421875,0.8912973403930664,1.0,0.0,3.0,1.0,0.0
17923680,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.711663544178009,0.5732917785644531,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.9116181135177612,0.4820551574230194,0.4577877819538116,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481988906860352,0.3880915939807892,0.2733440697193146,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381190299987793,0.3736244738101959,0.3563955128192901,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212331891059875,0.2332362830638885,1.064436674118042,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2895202636719,297.2434387207031,284.90362548828125,1.0,0.6131423711776733,0.6576896905899048,0.6576896905899048,1.0,1.0,-3.27257776260376,1.4351210594177246,1.8374567031860352,0.6961829662322998,0.8583304286003113,0.8583304286003113,0.0,167.3992919921875,166.0,64819.19140625,0.0,2928.8662109375,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38674.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376344680786132,1.0,0.0,0.0,3.5768423080444336,3.576866149902344,8.536756581634108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2177734375,0.0,1472.8978271484375,1895.4371337890625,0.0,3750.91357421875,0.8912973403930664,1.0,0.0,3.0,1.0,0.0
17923740,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7131398320198059,0.5700371861457825,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9156211614608764,0.4852284789085388,0.4604997336864471,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502287864685059,0.3890555799007416,0.2738204300403595,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402881622314453,0.3748222887516022,0.357296347618103,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226042747497559,0.233515590429306,1.0648376941680908,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2967834472656,297.247314453125,284.99676513671875,1.0,0.613042414188385,0.6542750597000122,0.6542750597000122,1.0,1.0,-3.274042844772339,1.4332822561264038,1.8407604694366453,0.6938531994819641,0.9439018368721008,0.9439018368721008,0.0,166.34877014160156,169.0,64132.2109375,0.0,2926.136962890625,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303105473518372,1.0,0.0,0.0,3.6878743171691895,3.687898397445679,9.074976787815104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5419921875,0.0,1557.487548828125,1895.4371337890625,0.0,3683.9873046875,0.9120727181434632,1.0,0.0,3.0,1.0,0.0
17923800,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7131398320198059,0.5700371861457825,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9156211614608764,0.4852284789085388,0.4604997336864471,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502287864685059,0.3890555799007416,0.2738204300403595,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402881622314453,0.3748222887516022,0.357296347618103,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226042747497559,0.233515590429306,1.0648376941680908,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2967834472656,297.247314453125,284.99676513671875,1.0,0.613042414188385,0.6542750597000122,0.6542750597000122,1.0,1.0,-3.274042844772339,1.4332822561264038,1.8407604694366453,0.6938531994819641,0.9439018368721008,0.9439018368721008,0.0,166.34877014160156,169.0,64132.2109375,0.0,2926.136962890625,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303105473518372,1.0,0.0,0.0,3.6878743171691895,3.687898397445679,9.074976787815104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5419921875,0.0,1557.487548828125,1895.4371337890625,0.0,3683.9873046875,0.9120727181434632,1.0,0.0,3.0,1.0,0.0
17923860,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7126679420471191,0.5709181427955627,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.9169599413871764,0.4876519739627838,0.4629774391651153,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501231074333191,0.3892925083637237,0.2741378843784332,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404291272163391,0.3754268288612366,0.3580390214920044,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223110795021057,0.2334442138671875,1.0650981664657593,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003234863281,297.2430419921875,284.9093933105469,1.0,0.6141366958618164,0.6510542035102844,0.6510542035102844,1.0,1.0,-3.279669046401977,1.4334040880203247,1.8462649583816528,0.692780613899231,0.8588561415672302,0.8588561415672302,0.0,166.89144897460938,172.0,64714.6171875,0.0,2941.134521484375,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.7297668457031,293.1499938964844,293.1499938964844,278.8500061035156,38588.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374428391456604,1.0,0.0,0.0,3.5695788860321045,3.5696024894714355,8.502120181219652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1962890625,0.0,1464.4627685546875,1895.4371337890625,0.0,3749.16748046875,0.8897592425346375,1.0,0.0,3.0,1.0,0.0
