time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7126679420471191,0.5709181427955627,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.9169599413871764,0.4876519739627838,0.4629774391651153,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501231074333191,0.3892925083637237,0.2741378843784332,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404291272163391,0.3754268288612366,0.3580390214920044,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223110795021057,0.2334442138671875,1.0650981664657593,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003234863281,297.2430419921875,284.9093933105469,1.0,0.6141366958618164,0.6510542035102844,0.6510542035102844,1.0,1.0,-3.279669046401977,1.4334040880203247,1.8462649583816528,0.692780613899231,0.8588561415672302,0.8588561415672302,0.0,166.89144897460938,172.0,64714.6171875,0.0,2941.134521484375,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.7297668457031,293.1499938964844,293.1499938964844,278.8500061035156,38588.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374428391456604,1.0,0.0,0.0,3.5695788860321045,3.5696024894714355,8.502120181219652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1962890625,0.0,1464.4627685546875,1895.4371337890625,0.0,3749.16748046875,0.8897592425346375,1.0,0.0,3.0,1.0,0.0
17923980,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126404047012329,0.5732125639915466,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9177168011665344,0.4908896684646606,0.4658384919166565,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495900630950928,0.3902899324893951,0.2747039794921875,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.840116560459137,0.3766520321369171,0.3590538501739502,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216167449951172,0.2337557226419448,1.0660960674285889,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3088073730469,297.2460021972656,285.0048522949219,1.0,0.6160595417022705,0.6478333473205566,0.6478333473205566,1.0,1.0,-3.2889633178710938,1.4351627826690674,1.8538005352020264,0.6924355030059814,0.950809895992279,0.950809895992279,0.0,168.068115234375,175.0,64230.69921875,0.0,2967.579345703125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.58270263671875,293.1499938964844,293.1499938964844,278.54998779296875,33296.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303276538848876,1.0,0.0,0.0,3.6925699710845934,3.692594051361084,9.098101259041868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.787109375,0.0,1560.586181640625,1895.4371337890625,0.0,3684.14404296875,0.9129607677459716,1.0,0.0,3.0,1.0,0.0
17924040,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126404047012329,0.5732125639915466,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9177168011665344,0.4908896684646606,0.4658384919166565,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495900630950928,0.3902899324893951,0.2747039794921875,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.840116560459137,0.3766520321369171,0.3590538501739502,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216167449951172,0.2337557226419448,1.0660960674285889,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3088073730469,297.2460021972656,285.0048522949219,1.0,0.6160595417022705,0.6478333473205566,0.6478333473205566,1.0,1.0,-3.2889633178710938,1.4351627826690674,1.8538005352020264,0.6924355030059814,0.950809895992279,0.950809895992279,0.0,168.068115234375,175.0,64230.69921875,0.0,2967.579345703125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.58270263671875,293.1499938964844,293.1499938964844,278.54998779296875,33296.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303276538848876,1.0,0.0,0.0,3.6925699710845934,3.692594051361084,9.098101259041868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.787109375,0.0,1560.586181640625,1895.4371337890625,0.0,3684.14404296875,0.9129607677459716,1.0,0.0,3.0,1.0,0.0
17924100,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7116919159889221,0.5749857425689697,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.9177062511444092,0.4921526908874511,0.4672655463218689,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8490331172943115,0.3904578685760498,0.274992436170578,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.839681088924408,0.3769949078559875,0.3595722317695617,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210478186607361,0.2337494939565658,1.0667084455490112,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3113708496094,297.2440185546875,284.8766784667969,1.0,0.6172651052474976,0.6462229490280151,0.6462229490280151,1.0,1.0,-3.294520139694214,1.436423420906067,1.858096718788147,0.6924923062324524,0.8637387156486511,0.8637387156486511,0.0,168.91360473632812,175.0,65177.2109375,0.0,2984.246826171875,1.0,278.5966796875,282.8549499511719,296.54150390625,300.8033142089844,293.1499938964844,293.1499938964844,278.54998779296875,37466.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363244771957396,1.0,0.0,0.0,3.66239070892334,3.6624152660369873,8.949992320594902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.0419921875,0.0,1558.0045166015625,1895.4371337890625,0.0,3738.971923828125,0.9069506525993348,1.0,0.0,3.0,1.0,0.0
17924160,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.710229218006134,0.5777141451835632,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.91687273979187,0.4932995736598968,0.4683722555637359,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8478010296821594,0.3904983103275299,0.2750498652458191,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386222720146179,0.3772260248661041,0.3598318994045257,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199287414550781,0.2336452603340149,1.0664961338043213,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3132629394531,297.2406311035156,284.91180419921875,1.0,0.6185188889503479,0.6445317268371582,0.6445317268371582,1.0,1.0,-3.2992584705352783,1.4372256994247437,1.862032771110535,0.6922561526298523,0.8655580282211304,0.8655580282211304,0.0,170.052001953125,163.0,64997.30859375,0.0,3000.853515625,1.0,278.5575561523437,282.8834228515625,296.5286560058594,300.73785400390625,293.1499938964844,293.1499938964844,278.8500061035156,38297.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381348490715028,1.0,0.0,0.0,3.5901026725769043,3.5901265144348145,8.600169962846849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.9150390625,0.0,1484.4500732421875,1895.4371337890625,0.0,3755.4716796875,0.8940402865409851,1.0,0.0,3.0,1.0,0.0
17924220,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7097731232643127,0.5705162882804871,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.9233500957489014,0.4964545965194702,0.4710390567779541,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516420125961304,0.3914026916027069,0.2754641473293304,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425406217575073,0.3783541917800903,0.3606394827365875,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722753643989563,0.233844518661499,1.066438913345337,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.322509765625,297.2434387207031,284.9980773925781,1.0,0.6161457896232605,0.6411493420600891,0.6411493420600891,1.0,1.0,-3.2952322959899902,1.432507872581482,1.8627244234085083,0.6887043118476868,0.9521969556808472,0.9521969556808472,0.0,167.4407501220703,166.0,64348.76953125,0.0,2977.500244140625,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897521972656,293.1499938964844,293.1499938964844,278.54998779296875,33365.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931252121925354,1.0,0.0,0.0,3.7115182876586914,3.71154260635376,9.19171441182698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.9228515625,0.0,1582.6522216796875,1895.4371337890625,0.0,3692.613037109375,0.9169352054595948,1.0,0.0,3.0,1.0,0.0
17924280,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7097731232643127,0.5705162882804871,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.9233500957489014,0.4964545965194702,0.4710390567779541,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516420125961304,0.3914026916027069,0.2754641473293304,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425406217575073,0.3783541917800903,0.3606394827365875,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722753643989563,0.233844518661499,1.066438913345337,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.322509765625,297.2434387207031,284.9980773925781,1.0,0.6161457896232605,0.6411493420600891,0.6411493420600891,1.0,1.0,-3.2952322959899902,1.432507872581482,1.8627244234085083,0.6887043118476868,0.9521969556808472,0.9521969556808472,0.0,167.4407501220703,166.0,64348.76953125,0.0,2977.500244140625,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897521972656,293.1499938964844,293.1499938964844,278.54998779296875,33365.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931252121925354,1.0,0.0,0.0,3.7115182876586914,3.71154260635376,9.19171441182698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.9228515625,0.0,1582.6522216796875,1895.4371337890625,0.0,3692.613037109375,0.9169352054595948,1.0,0.0,3.0,1.0,0.0
17924340,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7095317244529724,0.5679774284362793,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.9263867139816284,0.4982210397720337,0.472913920879364,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530986905097961,0.3915041387081146,0.2756890952587127,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441209197044373,0.3787325918674469,0.3611617088317871,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237420082092285,0.2337336093187332,1.0663626194000244,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3272705078125,297.2402648925781,284.88916015625,1.0,0.6159186363220215,0.6385787129402161,0.6385787129402161,1.0,1.0,-3.295228719711304,1.4303295612335205,1.8648992776870728,0.6863742470741272,0.8573492169380188,0.8573492169380188,0.0,166.5741729736328,166.0,64908.40625,0.0,2972.643310546875,1.0,278.5676574707031,282.86212158203125,296.5339050292969,300.76104736328125,293.1499938964844,293.1499938964844,278.54998779296875,39419.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938233494758606,1.0,0.0,0.0,3.608151912689209,3.608176231384277,8.686861860951467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.7548828125,0.0,1512.398193359375,1895.4371337890625,0.0,3756.3701171875,0.8981952667236328,1.0,0.0,3.0,1.0,0.0
17924400,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7094084620475769,0.5679402947425842,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9267881512641908,0.4988028109073639,0.4734089374542236,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8531163930892944,0.3915501534938812,0.2756887078285217,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8442023396492004,0.3788614571094513,0.3612477481365204,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7237041592597961,0.2336986064910888,1.0661137104034424,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3289794921875,297.2393493652344,284.9053955078125,1.0,0.6159849166870117,0.63776695728302,0.63776695728302,1.0,1.0,-3.295581579208374,1.42979097366333,1.865790605545044,0.6857326030731201,0.8612387776374817,0.8612387776374817,0.0,166.57534790039062,169.0,64866.390625,0.0,2973.412109375,1.0,278.5573425292969,282.8759460449219,296.52392578125,300.7275390625,293.1499938964844,293.1499938964844,278.8500061035156,38701.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93826562166214,1.0,0.0,0.0,3.588795661926269,3.588819742202759,8.593909797127708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.970703125,0.0,1486.0076904296875,1895.4371337890625,0.0,3756.66259765625,0.8940657377243042,1.0,0.0,3.0,1.0,0.0
17924460,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7098369598388672,0.5680989623069763,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9288234114646912,0.5020290017127991,0.476214051246643,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535478711128235,0.392506331205368,0.2761956453323364,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448143601417542,0.3800343573093414,0.362172931432724,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237851619720459,0.2339819073677063,1.0667954683303833,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3410339355469,297.242919921875,285.0035400390625,1.0,0.6170340776443481,0.6346073150634766,0.6346073150634766,1.0,1.0,-3.301679372787476,1.4298137426376345,1.8718657493591309,0.6842635273933411,0.9533988833427428,0.9533988833427428,0.0,166.88458251953125,172.0,64325.89453125,0.0,2988.2783203125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.58355712890625,293.1499938964844,293.1499938964844,278.54998779296875,33402.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930507481098175,1.0,0.0,0.0,3.7069926261901855,3.707016706466675,9.169311852019746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3984375,0.0,1577.77001953125,1895.4371337890625,0.0,3685.7919921875,0.9162877202033995,1.0,0.0,3.0,1.0,0.0
17924520,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7098369598388672,0.5680989623069763,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9288234114646912,0.5020290017127991,0.476214051246643,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535478711128235,0.392506331205368,0.2761956453323364,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448143601417542,0.3800343573093414,0.362172931432724,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237851619720459,0.2339819073677063,1.0667954683303833,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3410339355469,297.242919921875,285.0035400390625,1.0,0.6170340776443481,0.6346073150634766,0.6346073150634766,1.0,1.0,-3.301679372787476,1.4298137426376345,1.8718657493591309,0.6842635273933411,0.9533988833427428,0.9533988833427428,0.0,166.88458251953125,172.0,64325.89453125,0.0,2988.2783203125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.58355712890625,293.1499938964844,293.1499938964844,278.54998779296875,33402.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930507481098175,1.0,0.0,0.0,3.7069926261901855,3.707016706466675,9.169311852019746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3984375,0.0,1577.77001953125,1895.4371337890625,0.0,3685.7919921875,0.9162877202033995,1.0,0.0,3.0,1.0,0.0
17924580,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079268097877502,0.5711395144462585,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9287903904914856,0.5044282078742981,0.4787192046642303,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523832559585571,0.3926878273487091,0.2765073776245117,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439150452613831,0.3805699646472931,0.3628937005996704,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226395606994629,0.2338664978742599,1.0670640468597412,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34912109375,297.2385559082031,284.9107666015625,1.0,0.6189095973968506,0.6314477324485779,0.6314477324485779,1.0,1.0,-3.3099141120910645,1.43072247505188,1.879191517829895,0.6833125352859497,0.8675316572189331,0.8675316572189331,0.0,168.2670440673828,175.0,65089.3359375,0.0,3013.865966796875,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.74871826171875,293.1499938964844,293.1499938964844,278.8500061035156,38338.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376333355903624,1.0,0.0,0.0,3.602857828140259,3.602881908416748,8.661389188091562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.474609375,0.0,1498.623046875,1895.4371337890625,0.0,3750.9033203125,0.8969069123268127,1.0,0.0,3.0,1.0,0.0
17924640,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079268097877502,0.5711395144462585,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9287903904914856,0.5044282078742981,0.4787192046642303,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523832559585571,0.3926878273487091,0.2765073776245117,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439150452613831,0.3805699646472931,0.3628937005996704,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226395606994629,0.2338664978742599,1.0670640468597412,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34912109375,297.2385559082031,284.9107666015625,1.0,0.6189095973968506,0.6314477324485779,0.6314477324485779,1.0,1.0,-3.3099141120910645,1.43072247505188,1.879191517829895,0.6833125352859497,0.8675316572189331,0.8675316572189331,0.0,168.2670440673828,175.0,65089.3359375,0.0,3013.865966796875,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.74871826171875,293.1499938964844,293.1499938964844,278.8500061035156,38338.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376333355903624,1.0,0.0,0.0,3.602857828140259,3.602881908416748,8.661389188091562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.474609375,0.0,1498.623046875,1895.4371337890625,0.0,3750.9033203125,0.8969069123268127,1.0,0.0,3.0,1.0,0.0
17924700,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7071592807769775,0.5732134580612183,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.928439438343048,0.5059863924980164,0.4799917340278625,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8515412211418152,0.3930998146533966,0.2766651511192322,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432084918022156,0.3810974359512329,0.3632516264915466,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218246459960938,0.2339473515748977,1.0670790672302246,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3551330566406,297.23944091796875,285.02740478515625,1.0,0.6200371384620667,0.6298679113388062,0.6298679113388062,1.0,1.0,-3.314572811126709,1.4313989877700806,1.883173942565918,0.68288654088974,0.9509548544883728,0.9509548544883728,0.0,169.16943359375,175.0,64407.9453125,0.0,3029.077392578125,1.0,278.8011474609375,283.0033264160156,296.49468994140625,300.5506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33819.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931976318359375,1.0,0.0,0.0,3.658215761184693,3.6582396030426025,8.92959860721021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.91015625,0.0,1525.975341796875,1895.4371337890625,0.0,3699.242919921875,0.9072750210762024,1.0,0.0,3.0,1.0,0.0
17924760,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7064448595046997,0.5749667286872864,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.9285285472869872,0.507663905620575,0.4815784990787506,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510782122612,0.3936390578746795,0.2770445942878723,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428378105163574,0.3817335069179535,0.3638575971126556,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212957739830017,0.2341102510690689,1.0678421258926392,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3619384765625,297.2416687011719,285.0109558105469,1.0,0.6213299632072449,0.6282066106796265,0.6282066106796265,1.0,1.0,-3.320690155029297,1.432644248008728,1.8880459070205688,0.6827198266983032,0.9658523797988892,0.9658523797988892,0.0,170.0296630859375,163.0,64689.62109375,0.0,3047.26513671875,1.0,278.8428039550781,282.9891357421875,296.5118408203125,300.6241760253906,293.1499938964844,293.1499938964844,278.54998779296875,33071.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303207993507384,1.0,0.0,0.0,3.7307417392730713,3.73076605796814,9.287175544159254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.6181640625,0.0,1602.469970703125,1895.4371337890625,0.0,3684.08154296875,0.9212375283241272,1.0,0.0,3.0,1.0,0.0
17924820,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7040826082229614,0.5684703588485718,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.9343865513801576,0.5099568367004395,0.4839014410972595,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.854396641254425,0.3937223851680755,0.2772224545478821,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462845683097839,0.3821678757667541,0.3643916547298431,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236971259117126,0.2338713705539703,1.067075252532959,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3701477050781,297.2374572753906,284.9022216796875,1.0,0.6189188361167908,0.6248840093612671,0.6248840093612671,1.0,1.0,-3.3156354427337646,1.427106261253357,1.8885293006896973,0.6786242723464966,0.8691861033439636,0.8691861033439636,0.0,167.62330627441406,166.0,65330.5234375,0.0,3022.640380859375,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377738833427428,1.0,0.0,0.0,3.6271512508392334,3.6271755695343018,8.778587812230398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.302734375,0.0,1526.6710205078125,1895.4371337890625,0.0,3752.183837890625,0.902290105819702,1.0,0.0,3.0,1.0,0.0
17924880,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7040826082229614,0.5684703588485718,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.9343865513801576,0.5099568367004395,0.4839014410972595,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.854396641254425,0.3937223851680755,0.2772224545478821,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462845683097839,0.3821678757667541,0.3643916547298431,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236971259117126,0.2338713705539703,1.067075252532959,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3701477050781,297.2374572753906,284.9022216796875,1.0,0.6189188361167908,0.6248840093612671,0.6248840093612671,1.0,1.0,-3.3156354427337646,1.427106261253357,1.8885293006896973,0.6786242723464966,0.8691861033439636,0.8691861033439636,0.0,167.62330627441406,166.0,65330.5234375,0.0,3022.640380859375,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377738833427428,1.0,0.0,0.0,3.6271512508392334,3.6271755695343018,8.778587812230398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.302734375,0.0,1526.6710205078125,1895.4371337890625,0.0,3752.183837890625,0.902290105819702,1.0,0.0,3.0,1.0,0.0
17924940,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7045986652374268,0.5652217864990234,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9384569525718688,0.5131356716156006,0.4865866005420685,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564095497131348,0.3946177363395691,0.2776341438293457,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484269976615906,0.3832703530788421,0.365182101726532,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249884009361267,0.234079897403717,1.06708824634552,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3832397460937,297.2406616210937,285.0023803710937,1.0,0.6187204718589783,0.6215614676475525,0.6215614676475525,1.0,1.0,-3.3163976669311523,1.4242262840270996,1.8921713829040527,0.6752586364746094,0.9618467688560486,0.9618467688560486,0.0,166.54547119140625,169.0,64709.59765625,0.0,3018.23291015625,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.65899658203125,293.1499938964844,293.1499938964844,278.54998779296875,33422.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296696186065674,1.0,0.0,0.0,3.740638017654419,3.7406623363494873,9.336511652691116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.65625,0.0,1616.6025390625,1895.4371337890625,0.0,3678.112548828125,0.9236146807670592,1.0,0.0,3.0,1.0,0.0
17925000,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7045986652374268,0.5652217864990234,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9384569525718688,0.5131356716156006,0.4865866005420685,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564095497131348,0.3946177363395691,0.2776341438293457,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484269976615906,0.3832703530788421,0.365182101726532,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249884009361267,0.234079897403717,1.06708824634552,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3832397460937,297.2406616210937,285.0023803710937,1.0,0.6187204718589783,0.6215614676475525,0.6215614676475525,1.0,1.0,-3.3163976669311523,1.4242262840270996,1.8921713829040527,0.6752586364746094,0.9618467688560486,0.9618467688560486,0.0,166.54547119140625,169.0,64709.59765625,0.0,3018.23291015625,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.65899658203125,293.1499938964844,293.1499938964844,278.54998779296875,33422.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296696186065674,1.0,0.0,0.0,3.740638017654419,3.7406623363494873,9.336511652691116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.65625,0.0,1616.6025390625,1895.4371337890625,0.0,3678.112548828125,0.9236146807670592,1.0,0.0,3.0,1.0,0.0
17925060,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7031080722808838,0.5661141872406006,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.9396965503692628,0.5154951810836792,0.4890352189540863,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.856237530708313,0.3947587311267853,0.2779016494750976,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.848480761051178,0.3837544620037079,0.3658308982849121,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246330976486206,0.2339371293783188,1.067084550857544,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3929443359375,297.23681640625,284.9074401855469,1.0,0.6197339296340942,0.6184450387954712,0.6184450387954712,1.0,1.0,-3.321512460708618,1.4234031438827517,1.898109436035156,0.6732246279716492,0.8723886013031006,0.8723886013031006,0.0,167.0628204345703,172.0,65460.12109375,0.0,3032.292724609375,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38443.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363275170326232,1.0,0.0,0.0,3.633182048797608,3.633206367492676,8.807803055788099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5537109375,0.0,1532.7384033203125,1895.4371337890625,0.0,3738.999267578125,0.9036973118782043,1.0,0.0,3.0,1.0,0.0
17925120,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7031080722808838,0.5661141872406006,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.9396965503692628,0.5154951810836792,0.4890352189540863,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.856237530708313,0.3947587311267853,0.2779016494750976,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.848480761051178,0.3837544620037079,0.3658308982849121,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246330976486206,0.2339371293783188,1.067084550857544,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3929443359375,297.23681640625,284.9074401855469,1.0,0.6197339296340942,0.6184450387954712,0.6184450387954712,1.0,1.0,-3.321512460708618,1.4234031438827517,1.898109436035156,0.6732246279716492,0.8723886013031006,0.8723886013031006,0.0,167.0628204345703,172.0,65460.12109375,0.0,3032.292724609375,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38443.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363275170326232,1.0,0.0,0.0,3.633182048797608,3.633206367492676,8.807803055788099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5537109375,0.0,1532.7384033203125,1895.4371337890625,0.0,3738.999267578125,0.9036973118782043,1.0,0.0,3.0,1.0,0.0
17925180,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7020888924598694,0.5684682130813599,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.940284550189972,0.518745481967926,0.4918723106384277,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555904030799866,0.3957040309906006,0.2784118056297302,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.84803307056427,0.3849010765552521,0.3667482733726501,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238386869430542,0.2341848462820053,1.0677430629730225,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4073486328125,297.2405090332031,285.0118408203125,1.0,0.6215774416923523,0.6153286099433899,0.6153286099433899,1.0,1.0,-3.330256700515747,1.4241559505462646,1.9061007499694824,0.6718634366989136,0.9731407761573792,0.9731407761573792,0.0,168.2263641357422,175.0,65029.0625,0.0,3057.997314453125,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.7213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284961223602296,1.0,0.0,0.0,3.757232666015625,3.757257223129273,9.419534308108268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1630859375,0.0,1633.912353515625,1895.4371337890625,0.0,3667.3486328125,0.9272103309631348,1.0,0.0,3.0,1.0,0.0
17925240,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7020888924598694,0.5684682130813599,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.940284550189972,0.518745481967926,0.4918723106384277,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555904030799866,0.3957040309906006,0.2784118056297302,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.84803307056427,0.3849010765552521,0.3667482733726501,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238386869430542,0.2341848462820053,1.0677430629730225,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4073486328125,297.2405090332031,285.0118408203125,1.0,0.6215774416923523,0.6153286099433899,0.6153286099433899,1.0,1.0,-3.330256700515747,1.4241559505462646,1.9061007499694824,0.6718634366989136,0.9731407761573792,0.9731407761573792,0.0,168.2263641357422,175.0,65029.0625,0.0,3057.997314453125,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.7213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284961223602296,1.0,0.0,0.0,3.757232666015625,3.757257223129273,9.419534308108268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1630859375,0.0,1633.912353515625,1895.4371337890625,0.0,3667.3486328125,0.9272103309631348,1.0,0.0,3.0,1.0,0.0
17925300,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.700657069683075,0.5702374577522278,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.94021475315094,0.5199925899505615,0.4933074712753296,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8550026416778564,0.3958444893360138,0.2786903977394104,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475517630577087,0.3852020800113678,0.3672385811805725,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232449054718018,0.2341474145650863,1.068244457244873,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.41290283203125,297.2393798828125,284.87921142578125,1.0,0.6227504014968872,0.6137704253196716,0.6137704253196716,1.0,1.0,-3.335639476776123,1.4249478578567505,1.9106916189193728,0.6714134812355042,0.885179340839386,0.885179340839386,0.0,169.0564727783203,175.0,66104.84375,0.0,3074.52294921875,1.0,278.59527587890625,282.8309326171875,296.65386962890625,300.9646301269531,293.1499938964844,293.1499938964844,278.54998779296875,36955.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342361688613892,1.0,0.0,0.0,3.735870838165283,3.735895872116089,9.31272950310813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.0595703125,0.0,1638.1346435546875,1895.4371337890625,0.0,3719.908203125,0.9232308268547058,1.0,0.0,3.0,1.0,0.0
17925360,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6986636519432068,0.5730456709861755,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9392284154891968,0.5210874080657959,0.4943795800209045,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536651134490967,0.3958268761634826,0.2787184119224548,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.84637451171875,0.3853652477264404,0.3674467206001282,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220532894134521,0.2339894771575927,1.0678472518920898,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.41754150390625,297.2367858886719,284.9090576171875,1.0,0.6239678859710693,0.612136960029602,0.612136960029602,1.0,1.0,-3.3401129245758057,1.4252313375473022,1.9148814678192136,0.6706234812736511,0.8823728561401367,0.8823728561401367,0.0,170.1998291015625,163.0,65972.734375,0.0,3090.882080078125,1.0,278.5570068359375,282.8544311523437,296.65673828125,300.919677734375,293.1499938964844,293.1499938964844,278.8500061035156,38128.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935827136039734,1.0,0.0,0.0,3.6675772666931152,3.667601823806762,8.975359264695726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4443359375,0.0,1568.8157958984375,1895.4371337890625,0.0,3734.434326171875,0.9110435843467712,1.0,0.0,3.0,1.0,0.0
17925420,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972162127494812,0.5659008026123047,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9456207156181335,0.5242451429367065,0.497016966342926,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575330972671509,0.3966846466064453,0.2790834009647369,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503217101097107,0.3864201605319977,0.3681653141975403,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247782349586487,0.234106034040451,1.0673712491989136,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43133544921875,297.24041748046875,285.00640869140625,1.0,0.6215218305587769,0.6088699698448181,0.6088699698448181,1.0,1.0,-3.335444688796997,1.419534683227539,1.915910124778748,0.6660387516021729,0.9787597060203552,0.9787597060203552,0.0,167.58485412597656,151.0,65356.01953125,0.0,3065.73193359375,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8033752441406,293.1499938964844,293.1499938964844,278.54998779296875,33315.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283158779144288,1.0,0.0,0.0,3.7862565517425537,3.78628158569336,9.565625305185677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.59375,0.0,1669.27587890625,1895.4371337890625,0.0,3665.69482421875,0.9338186979293824,1.0,0.0,3.0,1.0,0.0
17925480,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972162127494812,0.5659008026123047,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9456207156181335,0.5242451429367065,0.497016966342926,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575330972671509,0.3966846466064453,0.2790834009647369,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503217101097107,0.3864201605319977,0.3681653141975403,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247782349586487,0.234106034040451,1.0673712491989136,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43133544921875,297.24041748046875,285.00640869140625,1.0,0.6215218305587769,0.6088699698448181,0.6088699698448181,1.0,1.0,-3.335444688796997,1.419534683227539,1.915910124778748,0.6660387516021729,0.9787597060203552,0.9787597060203552,0.0,167.58485412597656,151.0,65356.01953125,0.0,3065.73193359375,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8033752441406,293.1499938964844,293.1499938964844,278.54998779296875,33315.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283158779144288,1.0,0.0,0.0,3.7862565517425537,3.78628158569336,9.565625305185677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.59375,0.0,1669.27587890625,1895.4371337890625,0.0,3665.69482421875,0.9338186979293824,1.0,0.0,3.0,1.0,0.0
17925540,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6970343589782715,0.5538031458854675,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9544923901557922,0.526091992855072,0.4988828897476196,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637570142745972,0.3966892957687378,0.279170960187912,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565679788589478,0.3867107927799225,0.3685087263584137,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294024229049683,0.2338882535696029,1.0662860870361328,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4385681152344,297.2366638183594,284.884033203125,1.0,0.6171380877494812,0.6061257719993591,0.6061257719993591,1.0,1.0,-3.322366714477539,1.410569190979004,1.9117976427078247,0.6600291132926941,0.872573971748352,0.872573971748352,0.0,162.99754333496094,151.0,65888.59375,0.0,3011.157470703125,1.0,278.5622863769531,282.8338317871094,296.7127380371094,300.9923400878906,293.1499938964844,293.1499938964844,278.54998779296875,39259.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348416328430176,1.0,0.0,0.0,3.683484792709351,3.683509588241577,9.053385952029204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0400390625,0.0,1595.3515625,1895.4371337890625,0.0,3725.4384765625,0.914965808391571,1.0,0.0,3.0,1.0,0.0
17925600,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6972469091415405,0.5511309504508972,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.9563365578651428,0.5264561772346497,0.4991549253463745,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8651027679443359,0.3966950476169586,0.279128223657608,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579233288764954,0.3867686092853546,0.368505448102951,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7304031252861023,0.2338484525680542,1.065873622894287,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4399108886719,297.2359619140625,284.89276123046875,1.0,0.6160983443260193,0.605603039264679,0.605603039264679,1.0,1.0,-3.318930149078369,1.4084320068359375,1.910498142242432,0.658657968044281,0.8725324273109436,0.8725324273109436,0.0,161.97195434570312,169.0,65800.15625,0.0,2997.902587890625,1.0,278.5567626953125,282.8424987792969,296.71002197265625,300.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,38972.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934625506401062,1.0,0.0,0.0,3.667778491973877,3.667803287506104,8.976344361144584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.681640625,0.0,1575.3836669921875,1895.4371337890625,0.0,3723.46435546875,0.9116177558898926,1.0,0.0,3.0,1.0,0.0
17925660,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6989280581474304,0.5545821189880371,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9561232328414916,0.5297319293022156,0.5019669532775879,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638126254081726,0.3976514041423797,0.2796179056167602,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568435311317444,0.387919545173645,0.3693902492523193,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291764616966248,0.2341827005147934,1.0667132139205933,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4550476074219,297.23956298828125,285.0099792480469,1.0,0.6190704107284546,0.6027451157569885,0.6027451157569885,1.0,1.0,-3.329071044921875,1.409814715385437,1.919256329536438,0.6571013331413269,0.974979281425476,0.974979281425476,0.0,163.5067596435547,187.0,65275.9296875,0.0,3028.690185546875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.84686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33453.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255526065826416,1.0,0.0,0.0,3.776273727416992,3.7762985229492174,9.515250667391228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.6572265625,0.0,1658.5299072265625,1895.4371337890625,0.0,3640.31005859375,0.9317588806152344,1.0,0.0,3.0,1.0,0.0
17925720,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6989280581474304,0.5545821189880371,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9561232328414916,0.5297319293022156,0.5019669532775879,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638126254081726,0.3976514041423797,0.2796179056167602,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568435311317444,0.387919545173645,0.3693902492523193,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291764616966248,0.2341827005147934,1.0667132139205933,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4550476074219,297.23956298828125,285.0099792480469,1.0,0.6190704107284546,0.6027451157569885,0.6027451157569885,1.0,1.0,-3.329071044921875,1.409814715385437,1.919256329536438,0.6571013331413269,0.974979281425476,0.974979281425476,0.0,163.5067596435547,187.0,65275.9296875,0.0,3028.690185546875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.84686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33453.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255526065826416,1.0,0.0,0.0,3.776273727416992,3.7762985229492174,9.515250667391228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.6572265625,0.0,1658.5299072265625,1895.4371337890625,0.0,3640.31005859375,0.9317588806152344,1.0,0.0,3.0,1.0,0.0
