time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6946321725845337,0.5728042125701904,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9467967748641968,0.532191276550293,0.5047520995140076,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551737070083618,0.3978714644908905,0.2801167070865631,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486181497573853,0.3884730339050293,0.3703408539295196,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222453951835632,0.2341262251138687,1.0683062076568604,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.46685791015625,297.2364196777344,284.91925048828125,1.0,0.6271511316299438,0.5998872518539429,0.5998872518539429,1.0,1.0,-3.3579795360565186,1.4194655418395996,1.938513994216919,0.660222053527832,0.8953531384468079,0.8953531384468079,0.0,170.86183166503906,190.0,66570.546875,0.0,3134.322265625,1.0,278.5564880371094,282.85400390625,296.77935791015625,301.071044921875,293.1499938964844,293.1499938964844,278.8500061035156,37724.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326857924461364,1.0,0.0,0.0,3.7005786895751953,3.700603485107422,9.137608572018508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.056640625,0.0,1603.2508544921875,1895.4371337890625,0.0,3705.73486328125,0.918140947818756,1.0,0.0,3.0,1.0,0.0
17925840,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6946321725845337,0.5728042125701904,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9467967748641968,0.532191276550293,0.5047520995140076,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551737070083618,0.3978714644908905,0.2801167070865631,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486181497573853,0.3884730339050293,0.3703408539295196,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222453951835632,0.2341262251138687,1.0683062076568604,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.46685791015625,297.2364196777344,284.91925048828125,1.0,0.6271511316299438,0.5998872518539429,0.5998872518539429,1.0,1.0,-3.3579795360565186,1.4194655418395996,1.938513994216919,0.660222053527832,0.8953531384468079,0.8953531384468079,0.0,170.86183166503906,190.0,66570.546875,0.0,3134.322265625,1.0,278.5564880371094,282.85400390625,296.77935791015625,301.071044921875,293.1499938964844,293.1499938964844,278.8500061035156,37724.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326857924461364,1.0,0.0,0.0,3.7005786895751953,3.700603485107422,9.137608572018508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.056640625,0.0,1603.2508544921875,1895.4371337890625,0.0,3705.73486328125,0.918140947818756,1.0,0.0,3.0,1.0,0.0
17925900,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.6914377212524414,0.5809028148651123,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9427637457847596,0.533775806427002,0.5061190724372864,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8514993190765381,0.3982847034931183,0.2803337872028351,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451308608055115,0.3889922797679901,0.3707716166973114,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191309928894043,0.2341654747724533,1.068631887435913,285.0426330566406,284.95001220703125,302.5268859863281,293.77783203125,299.47467041015625,297.2384033203125,285.0454406738281,1.0,0.6303871870040894,0.5984582901000977,0.5984582901000977,1.0,1.0,-3.3705458641052246,1.4233636856079102,1.947182297706604,0.6615349054336548,0.9895408749580384,0.9895408749580384,0.0,174.1995391845703,190.0,66025.4375,0.0,3181.563720703125,1.0,278.80291748046875,282.9903869628906,296.75128173828125,300.899169921875,293.1499938964844,293.1499938964844,278.8500061035156,33516.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275454878807068,1.0,0.0,0.0,3.7617805004119873,3.761805295944214,9.442352393307374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.9990234375,0.0,1641.9744873046875,1895.4371337890625,0.0,3658.622314453125,0.9301302433013916,1.0,0.0,3.0,1.0,0.0
17925960,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6882619857788086,0.5872896313667297,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9400315284729004,0.5354975461959839,0.507800281047821,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8489255309104919,0.3988458812236786,0.2807661294937134,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.842680811882019,0.3896337151527405,0.3714374899864197,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7167967557907104,0.2342595756053924,1.0694401264190674,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.48248291015625,297.24151611328125,285.0409545898437,1.0,0.633411169052124,0.5966985821723938,0.5966985821723938,1.0,1.0,-3.3825430870056152,1.426616907119751,1.9559261798858645,0.6622122526168823,1.0,1.0,0.0,176.94903564453125,193.0,66401.828125,0.0,3224.460205078125,1.0,278.843505859375,282.98590087890625,296.7796630859375,300.9935607910156,293.1499938964844,293.1499938964844,278.54998779296875,33054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264107346534728,1.0,0.0,0.0,3.8319926261901855,3.8320178985595694,9.798117162063136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9482421875,0.0,1722.0867919921875,1895.4371337890625,0.0,3648.198486328125,0.943991720676422,1.0,0.0,3.0,1.0,0.0
17926020,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.679689347743988,0.5998422503471375,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.9342319965362548,0.5377367734909058,0.5103883147239685,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435769081115723,0.3989048898220062,0.2811470031738281,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376337289810181,0.3900123238563537,0.3722133040428161,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117397785186768,0.2337728440761566,1.0690282583236694,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4900817871094,297.23468017578125,284.9116516113281,1.0,0.6386688947677612,0.5931791663169861,0.5931791663169861,1.0,1.0,-3.4016575813293457,1.430777072906494,1.970880627632141,0.6623073220252991,0.91873437166214,0.91873437166214,0.0,182.22979736328125,196.0,67775.0859375,0.0,3298.614990234375,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.22900390625,293.1499938964844,293.1499938964844,278.25,37217.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351142048835754,1.0,0.0,0.0,3.790905714035034,3.790931224822998,9.58913005888462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.65625,0.0,1705.1171875,1895.4371337890625,0.0,3727.927490234375,0.9377171397209167,1.0,0.0,3.0,1.0,0.0
17926080,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.679689347743988,0.5998422503471375,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.9342319965362548,0.5377367734909058,0.5103883147239685,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435769081115723,0.3989048898220062,0.2811470031738281,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376337289810181,0.3900123238563537,0.3722133040428161,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117397785186768,0.2337728440761566,1.0690282583236694,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4900817871094,297.23468017578125,284.9116516113281,1.0,0.6386688947677612,0.5931791663169861,0.5931791663169861,1.0,1.0,-3.4016575813293457,1.430777072906494,1.970880627632141,0.6623073220252991,0.91873437166214,0.91873437166214,0.0,182.22979736328125,196.0,67775.0859375,0.0,3298.614990234375,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.22900390625,293.1499938964844,293.1499938964844,278.25,37217.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351142048835754,1.0,0.0,0.0,3.790905714035034,3.790931224822998,9.58913005888462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.65625,0.0,1705.1171875,1895.4371337890625,0.0,3727.927490234375,0.9377171397209167,1.0,0.0,3.0,1.0,0.0
17926140,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9959214925765992,0.6707843542098999,0.605363667011261,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.9261974096298218,0.5397276282310486,0.5124403834342957,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8366499543190002,0.3987172544002533,0.2811599969863891,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8310373425483704,0.3901343643665313,0.3725404143333435,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7046974897384644,0.2329199612140655,1.0664628744125366,284.8914794921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4958801269531,297.2262268066406,284.8925170898437,1.0,0.6425853371620178,0.5896598100662231,0.5896598100662231,1.0,1.0,-3.407991886138916,1.429087519645691,1.978904366493225,0.659578800201416,0.8501925468444824,0.8501925468444824,0.0,188.27691650390625,199.0,68092.375,0.0,3348.482666015625,1.0,278.257568359375,282.7822570800781,296.8741455078125,301.29010009765625,293.1499938964844,293.1499938964844,278.54998779296875,40036.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397112727165222,1.0,0.0,0.0,3.595726490020752,3.5957508087158203,8.627135343886039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.552734375,0.0,1503.371337890625,1895.4371337890625,0.0,3769.8193359375,0.8968143463134766,1.0,0.0,3.0,1.0,0.0
17926200,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9959214925765992,0.6707843542098999,0.605363667011261,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.9261974096298218,0.5397276282310486,0.5124403834342957,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8366499543190002,0.3987172544002533,0.2811599969863891,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8310373425483704,0.3901343643665313,0.3725404143333435,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7046974897384644,0.2329199612140655,1.0664628744125366,284.8914794921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4958801269531,297.2262268066406,284.8925170898437,1.0,0.6425853371620178,0.5896598100662231,0.5896598100662231,1.0,1.0,-3.407991886138916,1.429087519645691,1.978904366493225,0.659578800201416,0.8501925468444824,0.8501925468444824,0.0,188.27691650390625,199.0,68092.375,0.0,3348.482666015625,1.0,278.257568359375,282.7822570800781,296.8741455078125,301.29010009765625,293.1499938964844,293.1499938964844,278.54998779296875,40036.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397112727165222,1.0,0.0,0.0,3.595726490020752,3.5957508087158203,8.627135343886039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.552734375,0.0,1503.371337890625,1895.4371337890625,0.0,3769.8193359375,0.8968143463134766,1.0,0.0,3.0,1.0,0.0
17926260,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.988258957862854,0.6667909622192383,0.6010273694992065,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9201285243034364,0.5428491234779358,0.5153480768203735,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8313244581222534,0.3995847105979919,0.2817524373531341,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258805274963379,0.3911206126213074,0.3734874725341797,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6988683342933655,0.2326572388410568,1.0654921531677246,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.50811767578125,297.2295227050781,284.99713134765625,1.0,0.6451731324195862,0.586230993270874,0.586230993270874,1.0,1.0,-3.407071352005005,1.424246907234192,1.982824444770813,0.6548025012016296,0.9397520422935486,0.9397520422935486,0.0,193.4208374023437,202.0,67433.703125,0.0,3376.193359375,1.0,278.5419616699219,282.9072265625,296.868896484375,301.1596069335937,293.1499938964844,293.1499938964844,278.25,34023.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303792715072632,1.0,0.0,0.0,3.692664861679077,3.6926889419555664,9.098569080379092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.22265625,0.0,1566.1939697265625,1895.4371337890625,0.0,3684.617431640625,0.9135597348213196,1.0,0.0,3.0,1.0,0.0
17926320,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.988258957862854,0.6667909622192383,0.6010273694992065,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9201285243034364,0.5428491234779358,0.5153480768203735,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8313244581222534,0.3995847105979919,0.2817524373531341,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258805274963379,0.3911206126213074,0.3734874725341797,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6988683342933655,0.2326572388410568,1.0654921531677246,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.50811767578125,297.2295227050781,284.99713134765625,1.0,0.6451731324195862,0.586230993270874,0.586230993270874,1.0,1.0,-3.407071352005005,1.424246907234192,1.982824444770813,0.6548025012016296,0.9397520422935486,0.9397520422935486,0.0,193.4208374023437,202.0,67433.703125,0.0,3376.193359375,1.0,278.5419616699219,282.9072265625,296.868896484375,301.1596069335937,293.1499938964844,293.1499938964844,278.25,34023.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303792715072632,1.0,0.0,0.0,3.692664861679077,3.6926889419555664,9.098569080379092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.22265625,0.0,1566.1939697265625,1895.4371337890625,0.0,3684.617431640625,0.9135597348213196,1.0,0.0,3.0,1.0,0.0
17926380,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814502596855164,0.6622790694236755,0.5973751544952393,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9153604507446288,0.5450933575630188,0.5178436040878296,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.826913058757782,0.3996797204017639,0.2820995151996612,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216421008110046,0.3914827704429626,0.3741726577281952,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940983533859253,0.232158750295639,1.064517617225647,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.515625,297.2256164550781,284.91357421875,1.0,0.647257387638092,0.5828022360801697,0.5828022360801697,1.0,1.0,-3.405756711959839,1.4191092252731323,1.9866474866867063,0.6500490307807922,0.8606729507446289,0.8606729507446289,0.0,197.76608276367188,205.0,68034.484375,0.0,3398.433837890625,1.0,278.25750732421875,282.80206298828125,296.94000244140625,301.3420715332031,293.1499938964844,293.1499938964844,278.54998779296875,38494.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935568392276764,1.0,0.0,0.0,3.577582836151123,3.577606439590454,8.540291105418873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5517578125,0.0,1472.3787841796875,1895.4371337890625,0.0,3732.0732421875,0.8914288282394409,1.0,0.0,3.0,1.0,0.0
17926440,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814502596855164,0.6622790694236755,0.5973751544952393,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9153604507446288,0.5450933575630188,0.5178436040878296,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.826913058757782,0.3996797204017639,0.2820995151996612,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216421008110046,0.3914827704429626,0.3741726577281952,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940983533859253,0.232158750295639,1.064517617225647,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.515625,297.2256164550781,284.91357421875,1.0,0.647257387638092,0.5828022360801697,0.5828022360801697,1.0,1.0,-3.405756711959839,1.4191092252731323,1.9866474866867063,0.6500490307807922,0.8606729507446289,0.8606729507446289,0.0,197.76608276367188,205.0,68034.484375,0.0,3398.433837890625,1.0,278.25750732421875,282.80206298828125,296.94000244140625,301.3420715332031,293.1499938964844,293.1499938964844,278.54998779296875,38494.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935568392276764,1.0,0.0,0.0,3.577582836151123,3.577606439590454,8.540291105418873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5517578125,0.0,1472.3787841796875,1895.4371337890625,0.0,3732.0732421875,0.8914288282394409,1.0,0.0,3.0,1.0,0.0
17926500,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9785001277923584,0.6608516573905945,0.5957894325256348,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.913611888885498,0.546588659286499,0.519097626209259,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251445889472961,0.4000362157821655,0.2822596132755279,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199495077133179,0.3919237852096557,0.3744976818561554,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921398639678955,0.2320864349603653,1.0640090703964231,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5212097167969,297.2269897460937,285.0223388671875,1.0,0.6481643319129944,0.5810878276824951,0.5810878276824951,1.0,1.0,-3.405322790145874,1.416618585586548,1.9887042045593264,0.6475746631622314,0.939574122428894,0.939574122428894,0.0,199.57571411132807,205.0,67323.2578125,0.0,3407.96728515625,1.0,278.5,282.9257507324219,296.9121398925781,301.1549072265625,293.1499938964844,293.1499938964844,278.54998779296875,33930.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295225143432616,1.0,0.0,0.0,3.631824493408203,3.631847858428955,8.801222293186584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.6787109375,0.0,1497.630859375,1895.4371337890625,0.0,3676.763916015625,0.9013057351112366,1.0,0.0,3.0,1.0,0.0
17926560,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.976380169391632,0.6595247387886047,0.5946976542472839,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9128185510635376,0.5481810569763184,0.520643949508667,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8241086006164551,0.40048748254776,0.2826095521450043,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189654350280762,0.3924563229084015,0.3750425577163696,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908988952636719,0.2321160286664962,1.0642657279968262,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.52783203125,297.2294616699219,285.0033264160156,1.0,0.6491580605506897,0.5796122550964355,0.5796122550964355,1.0,1.0,-3.407252311706543,1.415444254875183,1.9918079376220703,0.6459410786628723,0.949701964855194,0.949701964855194,0.0,200.974609375,208.0,67552.28125,0.0,3420.615478515625,1.0,278.5427551269531,282.9113464355469,296.9403381347656,301.23736572265625,293.1499938964844,293.1499938964844,278.25,33343.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275107979774476,1.0,0.0,0.0,3.697431087493897,3.6974551677703857,9.122071560341284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.8564453125,0.0,1566.4495849609375,1895.4371337890625,0.0,3658.30419921875,0.9138726592063904,1.0,0.0,3.0,1.0,0.0
17926620,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9702888131141664,0.6552014946937561,0.5913270711898804,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9095993041992188,0.5503543019294739,0.5230562686920166,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8207281231880188,0.4004851877689361,0.2828722298145294,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157414197921753,0.3927602171897888,0.3756548762321472,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6873044967651367,0.2317093312740326,1.0637000799179075,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.53515625,297.22515869140625,284.9107360839844,1.0,0.6509000658988953,0.5766609907150269,0.5766609907150269,1.0,1.0,-3.4064807891845703,1.411017656326294,1.9954630136489868,0.6417950391769409,0.864589273929596,0.864589273929596,0.0,204.5277404785156,211.0,68220.9296875,0.0,3439.498779296875,1.0,278.2574157714844,282.797119140625,297.0097351074219,301.4255676269531,293.1499938964844,293.1499938964844,278.54998779296875,38325.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336572885513306,1.0,0.0,0.0,3.591030597686768,3.591054677963257,8.60461682350433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.572265625,0.0,1485.668701171875,1895.4371337890625,0.0,3714.617919921875,0.8942193984985352,1.0,0.0,3.0,1.0,0.0
17926680,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9702888131141664,0.6552014946937561,0.5913270711898804,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9095993041992188,0.5503543019294739,0.5230562686920166,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8207281231880188,0.4004851877689361,0.2828722298145294,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157414197921753,0.3927602171897888,0.3756548762321472,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6873044967651367,0.2317093312740326,1.0637000799179075,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.53515625,297.22515869140625,284.9107360839844,1.0,0.6509000658988953,0.5766609907150269,0.5766609907150269,1.0,1.0,-3.4064807891845703,1.411017656326294,1.9954630136489868,0.6417950391769409,0.864589273929596,0.864589273929596,0.0,204.5277404785156,211.0,68220.9296875,0.0,3439.498779296875,1.0,278.2574157714844,282.797119140625,297.0097351074219,301.4255676269531,293.1499938964844,293.1499938964844,278.54998779296875,38325.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336572885513306,1.0,0.0,0.0,3.591030597686768,3.591054677963257,8.60461682350433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.572265625,0.0,1485.668701171875,1895.4371337890625,0.0,3714.617919921875,0.8942193984985352,1.0,0.0,3.0,1.0,0.0
17926740,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9657770395278932,0.6527613401412964,0.588880181312561,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.9078705310821532,0.5531793236732483,0.5255589485168457,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8185291290283203,0.4011913239955902,0.2832748591899872,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136491775512695,0.3936296105384826,0.3763849139213562,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.684826135635376,0.2317036688327789,1.063520908355713,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5459289550781,297.2286376953125,285.00494384765625,1.0,0.6524651050567627,0.5739458799362183,0.5739458799362183,1.0,1.0,-3.4076852798461914,1.407745599746704,1.9999396800994875,0.63814777135849,0.952731192111969,0.952731192111969,0.0,207.1683959960937,211.0,67694.125,0.0,3457.714111328125,1.0,278.5401611328125,282.9106140136719,297.00018310546875,301.3036193847656,293.1499938964844,293.1499938964844,278.54998779296875,33265.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92607182264328,1.0,0.0,0.0,3.7034878730773926,3.703511953353882,9.151981998911652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.2451171875,0.0,1572.7327880859375,1895.4371337890625,0.0,3645.083740234375,0.9151336550712584,1.0,0.0,3.0,1.0,0.0
17926800,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9654498100280762,0.6525266766548157,0.5887068510055542,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.907789409160614,0.5534186363220215,0.5258047580718994,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183945417404175,0.4012490808963775,0.283329039812088,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8135222792625427,0.3937035799026489,0.3764709532260895,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846675872802734,0.2317070662975311,1.0635881423950195,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5468444824219,297.2289123535156,285.0017395019531,1.0,0.6526150107383728,0.5737097263336182,0.5737097263336182,1.0,1.0,-3.408022165298462,1.4075580835342407,2.0004642009735107,0.6378895044326782,0.9533917903900146,0.9533917903900146,0.0,207.3712310791016,214.0,67729.1796875,0.0,3459.686279296875,1.0,278.5428161621094,282.9075927734375,297.0057983398437,301.31646728515625,293.1499938964844,293.1499938964844,278.25,33349.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260218739509584,1.0,0.0,0.0,3.710313558578491,3.710337638854981,9.185748126583348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.068359375,0.0,1581.1502685546875,1895.4371337890625,0.0,3644.624267578125,0.9167158603668212,1.0,0.0,3.0,1.0,0.0
17926860,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.95938640832901,0.6482822299003601,0.5853990316390991,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9051318764686584,0.5555691123008728,0.5281895995140076,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153250217437744,0.4012218415737152,0.2835672199726105,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.81058269739151,0.393986701965332,0.3770555257797241,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.681468665599823,0.2313218116760254,1.0631016492843628,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55291748046875,297.2245483398437,284.9085388183594,1.0,0.654262900352478,0.57073575258255,0.57073575258255,1.0,1.0,-3.407325506210327,1.4029792547225952,2.0043461322784424,0.6335945129394531,0.8664039969444275,0.8664039969444275,0.0,210.7313842773437,217.0,68388.6484375,0.0,3477.619140625,1.0,278.25732421875,282.7929077148437,297.0709533691406,301.4996643066406,293.1499938964844,293.1499938964844,278.54998779296875,38375.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323432445526124,1.0,0.0,0.0,3.602966547012329,3.6029906272888175,8.661911579110892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.6884765625,0.0,1499.0133056640625,1895.4371337890625,0.0,3702.600830078125,0.8968978524208069,1.0,0.0,3.0,1.0,0.0
17926920,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.95938640832901,0.6482822299003601,0.5853990316390991,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9051318764686584,0.5555691123008728,0.5281895995140076,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153250217437744,0.4012218415737152,0.2835672199726105,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.81058269739151,0.393986701965332,0.3770555257797241,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.681468665599823,0.2313218116760254,1.0631016492843628,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55291748046875,297.2245483398437,284.9085388183594,1.0,0.654262900352478,0.57073575258255,0.57073575258255,1.0,1.0,-3.407325506210327,1.4029792547225952,2.0043461322784424,0.6335945129394531,0.8664039969444275,0.8664039969444275,0.0,210.7313842773437,217.0,68388.6484375,0.0,3477.619140625,1.0,278.25732421875,282.7929077148437,297.0709533691406,301.4996643066406,293.1499938964844,293.1499938964844,278.54998779296875,38375.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323432445526124,1.0,0.0,0.0,3.602966547012329,3.6029906272888175,8.661911579110892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.6884765625,0.0,1499.0133056640625,1895.4371337890625,0.0,3702.600830078125,0.8968978524208069,1.0,0.0,3.0,1.0,0.0
17926980,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9545662999153136,0.6456907391548157,0.5828445553779602,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9036635756492616,0.5586322546005249,0.5309263467788696,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.813177764415741,0.4019805192947387,0.2840131521224975,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085314035415649,0.3949245810508728,0.3778576254844665,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790884137153625,0.2313373237848281,1.063046932220459,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5633239746094,297.2283935546875,285.0013427734375,1.0,0.6559318900108337,0.5677617788314819,0.5677617788314819,1.0,1.0,-3.408970832824707,1.399370551109314,2.0096004009246826,0.6295408010482788,0.9556854963302612,0.9556854963302612,0.0,213.4698028564453,220.0,67871.390625,0.0,3497.4638671875,1.0,278.5428771972656,282.9052124023437,297.0632019042969,301.385009765625,293.1499938964844,293.1499938964844,278.25,33394.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248298406600952,1.0,0.0,0.0,3.720179080963135,3.720203399658203,9.234661888513074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.0380859375,0.0,1592.7847900390625,1895.4371337890625,0.0,3633.66259765625,0.9189735054969788,1.0,0.0,3.0,1.0,0.0
17927040,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9545662999153136,0.6456907391548157,0.5828445553779602,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9036635756492616,0.5586322546005249,0.5309263467788696,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.813177764415741,0.4019805192947387,0.2840131521224975,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085314035415649,0.3949245810508728,0.3778576254844665,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790884137153625,0.2313373237848281,1.063046932220459,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5633239746094,297.2283935546875,285.0013427734375,1.0,0.6559318900108337,0.5677617788314819,0.5677617788314819,1.0,1.0,-3.408970832824707,1.399370551109314,2.0096004009246826,0.6295408010482788,0.9556854963302612,0.9556854963302612,0.0,213.4698028564453,220.0,67871.390625,0.0,3497.4638671875,1.0,278.5428771972656,282.9052124023437,297.0632019042969,301.385009765625,293.1499938964844,293.1499938964844,278.25,33394.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248298406600952,1.0,0.0,0.0,3.720179080963135,3.720203399658203,9.234661888513074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.0380859375,0.0,1592.7847900390625,1895.4371337890625,0.0,3633.66259765625,0.9189735054969788,1.0,0.0,3.0,1.0,0.0
17927100,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9519972801208496,0.6436582207679749,0.5814953446388245,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9028679728507996,0.559758722782135,0.5322898626327515,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120478987693787,0.4020221829414367,0.2842444777488708,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074501156806946,0.3951166868209839,0.3782773315906524,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778995394706726,0.2312008738517761,1.0632303953170776,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56622314453125,297.22686767578125,284.8743591308594,1.0,0.6568163633346558,0.5662747621536255,0.5662747621536255,1.0,1.0,-3.409998893737793,1.3976075649261477,2.012391328811645,0.6276522874832153,0.8676537275314331,0.8676537275314331,0.0,214.9356231689453,220.0,68786.15625,0.0,3508.42919921875,1.0,278.2962341308594,282.76171875,297.1239624023437,301.62091064453125,293.1499938964844,293.1499938964844,278.25,37594.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301484823226928,1.0,0.0,0.0,3.68534255027771,3.685367345809937,9.062521257874324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.0107421875,0.0,1584.8936767578125,1895.4371337890625,0.0,3682.502197265625,0.9122210144996644,1.0,0.0,3.0,1.0,0.0
17927160,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9484876394271852,0.6415390372276306,0.5796183347702026,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.9013479351997375,0.5607679486274719,0.5332998633384705,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8102485537528992,0.4019460380077362,0.2842463552951813,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8057066202163696,0.3951992392539978,0.3784341514110565,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761307716369629,0.2309659421443939,1.0626180171966553,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5681457519531,297.2240295410156,284.9076232910156,1.0,0.6575614809989929,0.5648252367973328,0.5648252367973328,1.0,1.0,-3.408412218093872,1.3947442770004272,2.0136680603027344,0.625196635723114,0.8676663041114807,0.8676663041114807,0.0,216.7709503173828,223.0,68515.1953125,0.0,3515.378173828125,1.0,278.25738525390625,282.7901306152344,297.12408447265625,301.5633239746094,293.1499938964844,293.1499938964844,278.54998779296875,38440.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312314987182616,1.0,0.0,0.0,3.6116886138916016,3.611712694168091,8.703900107320806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.3447265625,0.0,1509.0302734375,1895.4371337890625,0.0,3692.42431640625,0.8988810777664185,1.0,0.0,3.0,1.0,0.0
17927220,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9436789155006408,0.6390305757522583,0.5771341919898987,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.9000568985939026,0.5638248920440674,0.5360255837440491,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081798553466797,0.4027010500431061,0.2846870422363281,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037328720092773,0.396132230758667,0.3792282044887543,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739180684089661,0.2309936136007309,1.062610149383545,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.57733154296875,297.2279357910156,285.00128173828125,1.0,0.6592247486114502,0.5619262456893921,0.5619262456893921,1.0,1.0,-3.4101693630218506,1.3911333084106443,2.019036054611206,0.6211418509483337,0.9574365615844728,0.9574365615844728,0.0,219.4827423095703,226.0,67977.4296875,0.0,3535.35693359375,1.0,278.54296875,282.9032897949219,297.1117858886719,301.442626953125,293.1499938964844,293.1499938964844,278.25,33429.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238625168800354,1.0,0.0,0.0,3.727698802947998,3.7277231216430655,9.272031888940546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.375,0.0,1601.6973876953125,1895.4371337890625,0.0,3624.7607421875,0.9206941723823548,1.0,0.0,3.0,1.0,0.0
17927280,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9436789155006408,0.6390305757522583,0.5771341919898987,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.9000568985939026,0.5638248920440674,0.5360255837440491,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081798553466797,0.4027010500431061,0.2846870422363281,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037328720092773,0.396132230758667,0.3792282044887543,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739180684089661,0.2309936136007309,1.062610149383545,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.57733154296875,297.2279357910156,285.00128173828125,1.0,0.6592247486114502,0.5619262456893921,0.5619262456893921,1.0,1.0,-3.4101693630218506,1.3911333084106443,2.019036054611206,0.6211418509483337,0.9574365615844728,0.9574365615844728,0.0,219.4827423095703,226.0,67977.4296875,0.0,3535.35693359375,1.0,278.54296875,282.9032897949219,297.1117858886719,301.442626953125,293.1499938964844,293.1499938964844,278.25,33429.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238625168800354,1.0,0.0,0.0,3.727698802947998,3.7277231216430655,9.272031888940546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.375,0.0,1601.6973876953125,1895.4371337890625,0.0,3624.7607421875,0.9206941723823548,1.0,0.0,3.0,1.0,0.0
17927340,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9376350045204164,0.6349697709083557,0.5739865303039551,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8979008197784424,0.5659382939338684,0.5383811593055725,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052980303764343,0.4026553928852081,0.2849138081073761,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8010207414627075,0.3963952660560608,0.3797950446605682,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711407899856567,0.2306312769651413,1.062222599983215,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.58062744140625,297.2235717773437,284.90679931640625,1.0,0.6608551740646362,0.5590271949768066,0.5590271949768066,1.0,1.0,-3.4097139835357666,1.3864573240280151,2.023256778717041,0.6167473793029785,0.868662416934967,0.868662416934967,0.0,222.7722320556641,229.0,68607.4453125,0.0,3553.44921875,1.0,278.2572021484375,282.7874450683594,297.167236328125,301.6145324707031,293.1499938964844,293.1499938964844,278.54998779296875,38454.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930396556854248,1.0,0.0,0.0,3.618626832962036,3.618651151657105,8.737374059819558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0068359375,0.0,1516.7518310546875,1895.4371337890625,0.0,3684.77587890625,0.9004276394844055,1.0,0.0,3.0,1.0,0.0
17927400,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9376350045204164,0.6349697709083557,0.5739865303039551,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8979008197784424,0.5659382939338684,0.5383811593055725,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052980303764343,0.4026553928852081,0.2849138081073761,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8010207414627075,0.3963952660560608,0.3797950446605682,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711407899856567,0.2306312769651413,1.062222599983215,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.58062744140625,297.2235717773437,284.90679931640625,1.0,0.6608551740646362,0.5590271949768066,0.5590271949768066,1.0,1.0,-3.4097139835357666,1.3864573240280151,2.023256778717041,0.6167473793029785,0.868662416934967,0.868662416934967,0.0,222.7722320556641,229.0,68607.4453125,0.0,3553.44921875,1.0,278.2572021484375,282.7874450683594,297.167236328125,301.6145324707031,293.1499938964844,293.1499938964844,278.54998779296875,38454.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930396556854248,1.0,0.0,0.0,3.618626832962036,3.618651151657105,8.737374059819558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0068359375,0.0,1516.7518310546875,1895.4371337890625,0.0,3684.77587890625,0.9004276394844055,1.0,0.0,3.0,1.0,0.0
17927460,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329088926315308,0.6325458884239197,0.5715774893760681,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8967174291610718,0.5689829587936401,0.5410920977592468,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032788634300232,0.4034029841423034,0.2853474915027618,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991564869880676,0.3973202705383301,0.3805798590183258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690647602081299,0.2306674718856811,1.0622503757476809,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58837890625,297.2275085449219,285.00103759765625,1.0,0.6625207662582397,0.5562167167663574,0.5562167167663574,1.0,1.0,-3.411567211151123,1.3828641176223757,2.028702974319458,0.6127020716667175,0.9584183692932128,0.9584183692932128,0.0,225.4779663085937,232.0,68039.2734375,0.0,3573.648681640625,1.0,278.5429992675781,282.9013061523437,297.149169921875,301.4864196777344,293.1499938964844,293.1499938964844,278.25,33463.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231842160224916,1.0,0.0,0.0,3.732820749282837,3.732845067977905,9.29752957290475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1103515625,0.0,1607.86865234375,1895.4371337890625,0.0,3618.5146484375,0.9218738675117492,1.0,0.0,3.0,1.0,0.0
17927520,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329088926315308,0.6325458884239197,0.5715774893760681,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8967174291610718,0.5689829587936401,0.5410920977592468,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032788634300232,0.4034029841423034,0.2853474915027618,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991564869880676,0.3973202705383301,0.3805798590183258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690647602081299,0.2306674718856811,1.0622503757476809,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58837890625,297.2275085449219,285.00103759765625,1.0,0.6625207662582397,0.5562167167663574,0.5562167167663574,1.0,1.0,-3.411567211151123,1.3828641176223757,2.028702974319458,0.6127020716667175,0.9584183692932128,0.9584183692932128,0.0,225.4779663085937,232.0,68039.2734375,0.0,3573.648681640625,1.0,278.5429992675781,282.9013061523437,297.149169921875,301.4864196777344,293.1499938964844,293.1499938964844,278.25,33463.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231842160224916,1.0,0.0,0.0,3.732820749282837,3.732845067977905,9.29752957290475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1103515625,0.0,1607.86865234375,1895.4371337890625,0.0,3618.5146484375,0.9218738675117492,1.0,0.0,3.0,1.0,0.0
17927580,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270192980766296,0.6285807490348816,0.5685132145881653,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.8946903944015503,0.571071207523346,0.5434271097183228,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004977703094482,0.403342992067337,0.28556689620018,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965745329856873,0.397570937871933,0.3811363577842712,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664479374885559,0.2303129583597183,1.0618971586227417,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.59014892578125,297.2230834960937,284.9061279296875,1.0,0.6641551852226257,0.5534062385559082,0.5534062385559082,1.0,1.0,-3.411207675933838,1.3782203197479248,2.032987356185913,0.6083237528800964,0.8689848780632019,0.8689848780632019,0.0,228.76443481445312,235.0,68645.859375,0.0,3591.954345703125,1.0,278.2571716308594,282.7850952148437,297.1980285644531,301.6504211425781,293.1499938964844,293.1499938964844,278.54998779296875,38496.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298691153526306,1.0,0.0,0.0,3.622478723526001,3.62250280380249,8.755984026720398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3310546875,0.0,1521.3016357421875,1895.4371337890625,0.0,3679.94140625,0.9013118147850036,1.0,0.0,3.0,1.0,0.0
