time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270192980766296,0.6285807490348816,0.5685132145881653,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.8946903944015503,0.571071207523346,0.5434271097183228,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004977703094482,0.403342992067337,0.28556689620018,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965745329856873,0.397570937871933,0.3811363577842712,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664479374885559,0.2303129583597183,1.0618971586227417,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.59014892578125,297.2230834960937,284.9061279296875,1.0,0.6641551852226257,0.5534062385559082,0.5534062385559082,1.0,1.0,-3.411207675933838,1.3782203197479248,2.032987356185913,0.6083237528800964,0.8689848780632019,0.8689848780632019,0.0,228.76443481445312,235.0,68645.859375,0.0,3591.954345703125,1.0,278.2571716308594,282.7850952148437,297.1980285644531,301.6504211425781,293.1499938964844,293.1499938964844,278.54998779296875,38496.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298691153526306,1.0,0.0,0.0,3.622478723526001,3.62250280380249,8.755984026720398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3310546875,0.0,1521.3016357421875,1895.4371337890625,0.0,3679.94140625,0.9013118147850036,1.0,0.0,3.0,1.0,0.0
17927700,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.924309015274048,0.6273456811904907,0.5670952200889587,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.8938144445419312,0.5725234150886536,0.5446057915687561,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992196679115295,0.4036459922790527,0.2856691777706146,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953922748565674,0.3979718387126922,0.3813998401165008,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652102470397949,0.2302843183279037,1.0615490674972534,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5928039550781,297.224365234375,285.0194091796875,1.0,0.6649244427680969,0.5520009994506836,0.5520009994506836,1.0,1.0,-3.4109339714050293,1.3758472204208374,2.0350866317749023,0.6059662103652954,0.9486331343650818,0.9486331343650818,0.0,230.2903747558593,235.0,67854.7734375,0.0,3600.210205078125,1.0,278.50152587890625,282.9137268066406,297.1576232910156,301.44482421875,293.1499938964844,293.1499938964844,278.54998779296875,34110.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243834614753724,1.0,0.0,0.0,3.67121958732605,3.67124342918396,8.993194455797493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.228515625,0.0,1542.6839599609375,1895.4371337890625,0.0,3629.55517578125,0.9103432297706604,1.0,0.0,3.0,1.0,0.0
17927760,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9224703311920166,0.6262379288673401,0.5661765933036804,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8935914039611816,0.5740973353385925,0.5461179614067078,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985668778419495,0.4040766060352325,0.2859885990619659,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7948017716407776,0.3984849452972412,0.3819097578525543,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644917130470276,0.2303559333086013,1.061956763267517,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.5961303710937,297.2269897460937,285.000732421875,1.0,0.6658243536949158,0.550621509552002,0.550621509552002,1.0,1.0,-3.4131336212158203,1.3745523691177368,2.038581132888794,0.6041833758354187,0.9585349559783936,0.9585349559783936,0.0,231.4725799560547,238.0,68046.453125,0.0,3612.37255859375,1.0,278.5429077148437,282.8994140625,297.1728515625,301.5131225585937,293.1499938964844,293.1499938964844,278.25,33492.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228503108024596,1.0,0.0,0.0,3.734792470932007,3.7348170280456543,9.307354389420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.83203125,0.0,1610.371826171875,1895.4371337890625,0.0,3615.439453125,0.9224061369895936,1.0,0.0,3.0,1.0,0.0
17927820,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9168792366981506,0.6223701238632202,0.5631968975067139,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8916783928871155,0.5761587619781494,0.5484298467636108,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7959046959877014,0.4040014445781708,0.286199152469635,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923392057418823,0.3987232744693756,0.3824551999568939,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620230674743652,0.2300088107585907,1.0616339445114136,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5960693359375,297.2225341796875,284.9055480957031,1.0,0.667462170124054,0.5478625297546387,0.5478625297546387,1.0,1.0,-3.412860631942749,1.3698874711990356,2.042973041534424,0.5997524857521057,0.868543267250061,0.868543267250061,0.0,234.75738525390625,241.0,68620.4921875,0.0,3630.880859375,1.0,278.25714111328125,282.78302001953125,297.2138977050781,301.66748046875,293.1499938964844,293.1499938964844,278.54998779296875,38544.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297011494636536,1.0,0.0,0.0,3.622794151306152,3.6228184700012207,8.757509704082622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.65234375,0.0,1522.0064697265625,1895.4371337890625,0.0,3678.40185546875,0.9014169573783876,1.0,0.0,3.0,1.0,0.0
17927880,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9168792366981506,0.6223701238632202,0.5631968975067139,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8916783928871155,0.5761587619781494,0.5484298467636108,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7959046959877014,0.4040014445781708,0.286199152469635,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923392057418823,0.3987232744693756,0.3824551999568939,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620230674743652,0.2300088107585907,1.0616339445114136,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5960693359375,297.2225341796875,284.9055480957031,1.0,0.667462170124054,0.5478625297546387,0.5478625297546387,1.0,1.0,-3.412860631942749,1.3698874711990356,2.042973041534424,0.5997524857521057,0.868543267250061,0.868543267250061,0.0,234.75738525390625,241.0,68620.4921875,0.0,3630.880859375,1.0,278.25714111328125,282.78302001953125,297.2138977050781,301.66748046875,293.1499938964844,293.1499938964844,278.54998779296875,38544.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297011494636536,1.0,0.0,0.0,3.622794151306152,3.6228184700012207,8.757509704082622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.65234375,0.0,1522.0064697265625,1895.4371337890625,0.0,3678.40185546875,0.9014169573783876,1.0,0.0,3.0,1.0,0.0
17927940,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.912635862827301,0.6201090216636658,0.5609365105628967,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8906588554382324,0.5791645050048828,0.5511009693145752,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940613031387329,0.4047220945358276,0.2866109907627105,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.790655255317688,0.3996264040470123,0.3832184970378876,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601816415786743,0.2300585061311721,1.061726450920105,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6001281738281,297.2264099121094,284.9993896484375,1.0,0.6691345572471619,0.5451035499572754,0.5451035499572754,1.0,1.0,-3.414870262145996,1.366154670715332,2.048715591430664,0.5955095887184143,0.9571387767791748,0.9571387767791748,0.0,237.46490478515625,244.0,67988.453125,0.0,3651.52880859375,1.0,278.54302978515625,282.8966979980469,297.1805114746094,301.5202941894531,293.1499938964844,293.1499938964844,278.25,33547.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228870272636414,1.0,0.0,0.0,3.7339963912963854,3.734020709991455,9.303386718784168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.896484375,0.0,1609.8704833984375,1895.4371337890625,0.0,3615.77734375,0.922191560268402,1.0,0.0,3.0,1.0,0.0
17928000,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.912635862827301,0.6201090216636658,0.5609365105628967,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8906588554382324,0.5791645050048828,0.5511009693145752,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940613031387329,0.4047220945358276,0.2866109907627105,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.790655255317688,0.3996264040470123,0.3832184970378876,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601816415786743,0.2300585061311721,1.061726450920105,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6001281738281,297.2264099121094,284.9993896484375,1.0,0.6691345572471619,0.5451035499572754,0.5451035499572754,1.0,1.0,-3.414870262145996,1.366154670715332,2.048715591430664,0.5955095887184143,0.9571387767791748,0.9571387767791748,0.0,237.46490478515625,244.0,67988.453125,0.0,3651.52880859375,1.0,278.54302978515625,282.8966979980469,297.1805114746094,301.5202941894531,293.1499938964844,293.1499938964844,278.25,33547.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228870272636414,1.0,0.0,0.0,3.7339963912963854,3.734020709991455,9.303386718784168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.896484375,0.0,1609.8704833984375,1895.4371337890625,0.0,3615.77734375,0.922191560268402,1.0,0.0,3.0,1.0,0.0
17928060,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041079878807068,0.6143726110458374,0.5567396283149719,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.885556161403656,0.5790818333625793,0.55193030834198,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882672548294067,0.4025284349918365,0.2857337296009063,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850348949432373,0.3976703286170959,0.3822480738162994,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.654438853263855,0.2273950576782226,1.0538634061813354,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.58526611328125,297.20135498046875,284.8952331542969,1.0,0.6698164939880371,0.5423824787139893,0.5423824787139893,1.0,1.0,-3.3991711139678955,1.3548102378845217,2.044360637664795,0.5880781412124634,0.8575317859649658,0.8575317859649658,0.0,242.7915802001953,247.0,68188.5390625,0.0,3644.824951171875,1.0,278.257568359375,282.7778015136719,297.2106018066406,301.6478271484375,293.1499938964844,293.1499938964844,278.54998779296875,39135.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929554283618927,1.0,0.0,0.0,3.603717803955078,3.603741884231568,8.665523978379497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.12890625,0.0,1505.4486083984375,1895.4371337890625,0.0,3677.054931640625,0.8974659442901611,1.0,0.0,3.0,1.0,0.0
17928120,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041079878807068,0.6143726110458374,0.5567396283149719,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.885556161403656,0.5790818333625793,0.55193030834198,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882672548294067,0.4025284349918365,0.2857337296009063,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850348949432373,0.3976703286170959,0.3822480738162994,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.654438853263855,0.2273950576782226,1.0538634061813354,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.58526611328125,297.20135498046875,284.8952331542969,1.0,0.6698164939880371,0.5423824787139893,0.5423824787139893,1.0,1.0,-3.3991711139678955,1.3548102378845217,2.044360637664795,0.5880781412124634,0.8575317859649658,0.8575317859649658,0.0,242.7915802001953,247.0,68188.5390625,0.0,3644.824951171875,1.0,278.257568359375,282.7778015136719,297.2106018066406,301.6478271484375,293.1499938964844,293.1499938964844,278.54998779296875,39135.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929554283618927,1.0,0.0,0.0,3.603717803955078,3.603741884231568,8.665523978379497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.12890625,0.0,1505.4486083984375,1895.4371337890625,0.0,3677.054931640625,0.8974659442901611,1.0,0.0,3.0,1.0,0.0
17928180,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988085985183716,0.6112453937530518,0.5536091923713684,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.8828896880149841,0.5808978080749512,0.5533700585365295,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847594618797302,0.4021436274051666,0.285280704498291,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815938591957092,0.3973183929920196,0.3817063570022583,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504905819892883,0.2259976863861084,1.0468708276748655,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58233642578125,297.1960754394531,284.9857177734375,1.0,0.6701267957687378,0.5396614074707031,0.5396614074707031,1.0,1.0,-3.38751482963562,1.3452157974243164,2.0422987937927246,0.5809175372123718,0.9352564811706544,0.9352564811706544,0.0,246.13156127929688,250.0,67218.2265625,0.0,3636.340087890625,1.0,278.5419921875,282.8935241699219,297.1670227050781,301.4653015136719,293.1499938964844,293.1499938964844,278.25,34191.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216617941856384,1.0,0.0,0.0,3.692580461502075,3.692604541778565,9.098152986553032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.6201171875,0.0,1567.36865234375,1895.4371337890625,0.0,3604.486328125,0.9135532975196838,1.0,0.0,3.0,1.0,0.0
17928240,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988085985183716,0.6112453937530518,0.5536091923713684,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.8828896880149841,0.5808978080749512,0.5533700585365295,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847594618797302,0.4021436274051666,0.285280704498291,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815938591957092,0.3973183929920196,0.3817063570022583,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504905819892883,0.2259976863861084,1.0468708276748655,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58233642578125,297.1960754394531,284.9857177734375,1.0,0.6701267957687378,0.5396614074707031,0.5396614074707031,1.0,1.0,-3.38751482963562,1.3452157974243164,2.0422987937927246,0.5809175372123718,0.9352564811706544,0.9352564811706544,0.0,246.13156127929688,250.0,67218.2265625,0.0,3636.340087890625,1.0,278.5419921875,282.8935241699219,297.1670227050781,301.4653015136719,293.1499938964844,293.1499938964844,278.25,34191.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216617941856384,1.0,0.0,0.0,3.692580461502075,3.692604541778565,9.098152986553032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.6201171875,0.0,1567.36865234375,1895.4371337890625,0.0,3604.486328125,0.9135532975196838,1.0,0.0,3.0,1.0,0.0
17928300,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966161608695984,0.6091712117195129,0.5521466135978699,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.8820335865020752,0.5815735459327698,0.554265558719635,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7835009098052979,0.4018157124519348,0.2852147817611694,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803670763969421,0.3970634639263153,0.3816516995429992,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490561962127686,0.2253704965114593,1.0445696115493774,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.58013916015625,297.1923522949219,284.864990234375,1.0,0.6703905463218689,0.5383008718490601,0.5383008718490601,1.0,1.0,-3.3839242458343506,1.3413364887237549,2.042587757110596,0.5779045820236206,0.8462704420089722,0.8462704420089722,0.0,247.5094757080078,250.0,67851.0,0.0,3635.744873046875,1.0,278.2969665527344,282.7586975097656,297.209228515625,301.66552734375,293.1499938964844,293.1499938964844,278.25,38810.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265850782394408,1.0,0.0,0.0,3.635976552963257,3.636000871658325,8.821357369015459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.0009765625,0.0,1538.572021484375,1895.4371337890625,0.0,3649.80078125,0.9018633365631104,1.0,0.0,3.0,1.0,0.0
17928360,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8939582109451294,0.6071254014968872,0.5502859950065613,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8807955980300903,0.5822415351867676,0.5549002289772034,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818872928619385,0.4014779031276703,0.2849960327148437,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788184881210327,0.3968061804771423,0.3814363777637481,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474069952964783,0.2247596383094787,1.042009353637695,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5784606933594,297.1885681152344,284.9046325683594,1.0,0.6705909967422485,0.5371648669242859,0.5371648669242859,1.0,1.0,-3.37884783744812,1.3371844291687012,2.041663408279419,0.5749022364616394,0.8501714468002319,0.8501714468002319,0.0,249.113525390625,253.0,67425.9765625,0.0,3632.9130859375,1.0,278.2578430175781,282.7945861816406,297.19158935546875,301.576416015625,293.1499938964844,293.1499938964844,278.54998779296875,39078.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272444248199464,1.0,0.0,0.0,3.5515270233154297,3.5515506267547607,8.416345167461259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6689453125,0.0,1448.7586669921875,1895.4371337890625,0.0,3655.85791015625,0.8860849738121033,1.0,0.0,3.0,1.0,0.0
17928420,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905017375946045,0.6046383380889893,0.5478520393371582,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.879892110824585,0.5846812129020691,0.5570343732833862,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801589369773865,0.4017640352249145,0.2851007282733917,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771497368812561,0.3971403241157532,0.3816447257995605,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453520655632019,0.2241690754890442,1.0390340089797974,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5817565917969,297.19158935546875,284.9912414550781,1.0,0.6713470220565796,0.5348929166793823,0.5348929166793823,1.0,1.0,-3.3752753734588623,1.3317079544067385,2.043567419052124,0.5701373219490051,0.9294903874397278,0.9294903874397278,0.0,251.35855102539065,256.0,66665.8125,0.0,3637.380126953125,1.0,278.5416564941406,282.9027099609375,297.1480712890625,301.4085998535156,293.1499938964844,293.1499938964844,278.25,33902.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196386337280272,1.0,0.0,0.0,3.654347896575928,3.654371500015259,8.910725455280044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.2890625,0.0,1522.2982177734375,1895.4371337890625,0.0,3585.8232421875,0.9047686457633972,1.0,0.0,3.0,1.0,0.0
17928480,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905017375946045,0.6046383380889893,0.5478520393371582,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.879892110824585,0.5846812129020691,0.5570343732833862,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801589369773865,0.4017640352249145,0.2851007282733917,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771497368812561,0.3971403241157532,0.3816447257995605,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453520655632019,0.2241690754890442,1.0390340089797974,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5817565917969,297.19158935546875,284.9912414550781,1.0,0.6713470220565796,0.5348929166793823,0.5348929166793823,1.0,1.0,-3.3752753734588623,1.3317079544067385,2.043567419052124,0.5701373219490051,0.9294903874397278,0.9294903874397278,0.0,251.35855102539065,256.0,66665.8125,0.0,3637.380126953125,1.0,278.5416564941406,282.9027099609375,297.1480712890625,301.4085998535156,293.1499938964844,293.1499938964844,278.25,33902.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196386337280272,1.0,0.0,0.0,3.654347896575928,3.654371500015259,8.910725455280044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.2890625,0.0,1522.2982177734375,1895.4371337890625,0.0,3585.8232421875,0.9047686457633972,1.0,0.0,3.0,1.0,0.0
17928540,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861830830574036,0.6008176803588867,0.544834315776825,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8782714009284973,0.5862644910812378,0.5588436126708984,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778120040893555,0.401375263929367,0.2850484848022461,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749138474464417,0.3969226777553558,0.3817107379436493,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429951786994934,0.2233451306819915,1.0363328456878662,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.58038330078125,297.1874084472656,284.90887451171875,1.0,0.6722515821456909,0.5326209664344788,0.5326209664344788,1.0,1.0,-3.3705968856811523,1.325701355934143,2.04489541053772,0.5652926564216614,0.8474875092506409,0.8474875092506409,0.0,254.2513427734375,259.0,66975.9453125,0.0,3642.90966796875,1.0,278.25787353515625,282.8007202148437,297.16973876953125,301.5252380371094,293.1499938964844,293.1499938964844,278.54998779296875,38786.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925973415374756,1.0,0.0,0.0,3.523526668548584,3.523549795150757,8.284158639071393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.109375,0.0,1417.0899658203125,1895.4371337890625,0.0,3644.17919921875,0.8796776533126831,1.0,0.0,3.0,1.0,0.0
17928600,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861830830574036,0.6008176803588867,0.544834315776825,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8782714009284973,0.5862644910812378,0.5588436126708984,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778120040893555,0.401375263929367,0.2850484848022461,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749138474464417,0.3969226777553558,0.3817107379436493,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429951786994934,0.2233451306819915,1.0363328456878662,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.58038330078125,297.1874084472656,284.90887451171875,1.0,0.6722515821456909,0.5326209664344788,0.5326209664344788,1.0,1.0,-3.3705968856811523,1.325701355934143,2.04489541053772,0.5652926564216614,0.8474875092506409,0.8474875092506409,0.0,254.2513427734375,259.0,66975.9453125,0.0,3642.90966796875,1.0,278.25787353515625,282.8007202148437,297.16973876953125,301.5252380371094,293.1499938964844,293.1499938964844,278.54998779296875,38786.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925973415374756,1.0,0.0,0.0,3.523526668548584,3.523549795150757,8.284158639071393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.109375,0.0,1417.0899658203125,1895.4371337890625,0.0,3644.17919921875,0.8796776533126831,1.0,0.0,3.0,1.0,0.0
17928660,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828194737434387,0.5984696745872498,0.5425547957420349,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8773952126502991,0.5887776017189026,0.5610812902450562,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761752009391785,0.4017768502235412,0.2852579653263092,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733385562896729,0.3973689973354339,0.3820628523826599,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411892771720886,0.2229562550783157,1.0344783067703247,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.58380126953125,297.191650390625,284.9913024902344,1.0,0.6733382344245911,0.5302565097808838,0.5302565097808838,1.0,1.0,-3.368983268737793,1.3208073377609253,2.048176050186157,0.5606898665428162,0.9249937534332277,0.9249937534332277,0.0,256.690673828125,262.0,66268.2734375,0.0,3653.13330078125,1.0,278.5414428710937,282.9039611816406,297.1207580566406,301.356689453125,293.1499938964844,293.1499938964844,278.25,33780.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918899953365326,1.0,0.0,0.0,3.6314215660095215,3.631445169448853,8.799270290182903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.974609375,0.0,1496.0767822265625,1895.4371337890625,0.0,3579.003173828125,0.8995144963264465,1.0,0.0,3.0,1.0,0.0
17928720,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828194737434387,0.5984696745872498,0.5425547957420349,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8773952126502991,0.5887776017189026,0.5610812902450562,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761752009391785,0.4017768502235412,0.2852579653263092,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733385562896729,0.3973689973354339,0.3820628523826599,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411892771720886,0.2229562550783157,1.0344783067703247,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.58380126953125,297.191650390625,284.9913024902344,1.0,0.6733382344245911,0.5302565097808838,0.5302565097808838,1.0,1.0,-3.368983268737793,1.3208073377609253,2.048176050186157,0.5606898665428162,0.9249937534332277,0.9249937534332277,0.0,256.690673828125,262.0,66268.2734375,0.0,3653.13330078125,1.0,278.5414428710937,282.9039611816406,297.1207580566406,301.356689453125,293.1499938964844,293.1499938964844,278.25,33780.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918899953365326,1.0,0.0,0.0,3.6314215660095215,3.631445169448853,8.799270290182903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.974609375,0.0,1496.0767822265625,1895.4371337890625,0.0,3579.003173828125,0.8995144963264465,1.0,0.0,3.0,1.0,0.0
17928780,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785702586174011,0.5947834253311157,0.5396585464477539,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8757484555244446,0.5903810858726501,0.5629215240478516,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738676071166992,0.4014652967453003,0.2852660715579986,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711291909217834,0.3972023427486419,0.3821913301944732,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389663219451904,0.2222435176372528,1.0323755741119385,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.58203125,297.18798828125,284.90966796875,1.0,0.6744677424430847,0.5278920531272888,0.5278920531272888,1.0,1.0,-3.365355968475342,1.314992904663086,2.050363063812256,0.5558035373687744,0.844018280506134,0.844018280506134,0.0,259.7846069335937,265.0,66580.9296875,0.0,3662.28662109375,1.0,278.258056640625,282.80230712890625,297.1373596191406,301.46856689453125,293.1499938964844,293.1499938964844,278.54998779296875,38719.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925587236881256,1.0,0.0,0.0,3.5018296241760254,3.5018527507781982,8.182449846572126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0703125,0.0,1394.0101318359375,1895.4371337890625,0.0,3640.62841796875,0.8748235106468201,1.0,0.0,3.0,1.0,0.0
17928840,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785702586174011,0.5947834253311157,0.5396585464477539,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8757484555244446,0.5903810858726501,0.5629215240478516,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738676071166992,0.4014652967453003,0.2852660715579986,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711291909217834,0.3972023427486419,0.3821913301944732,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389663219451904,0.2222435176372528,1.0323755741119385,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.58203125,297.18798828125,284.90966796875,1.0,0.6744677424430847,0.5278920531272888,0.5278920531272888,1.0,1.0,-3.365355968475342,1.314992904663086,2.050363063812256,0.5558035373687744,0.844018280506134,0.844018280506134,0.0,259.7846069335937,265.0,66580.9296875,0.0,3662.28662109375,1.0,278.258056640625,282.80230712890625,297.1373596191406,301.46856689453125,293.1499938964844,293.1499938964844,278.54998779296875,38719.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925587236881256,1.0,0.0,0.0,3.5018296241760254,3.5018527507781982,8.182449846572126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0703125,0.0,1394.0101318359375,1895.4371337890625,0.0,3640.62841796875,0.8748235106468201,1.0,0.0,3.0,1.0,0.0
17928900,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766461610794067,0.5936238765716553,0.538354754447937,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.875060498714447,0.5915970206260681,0.5638903379440308,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728389501571655,0.4016511738300323,0.2852962613105774,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701350450515747,0.3973953127861023,0.3822706043720245,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379292011260986,0.2220407426357269,1.0312806367874146,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.583251953125,297.189697265625,285.0121765136719,1.0,0.6750232577323914,0.5267098546028137,0.5267098546028137,1.0,1.0,-3.3637614250183105,1.3121739625930786,2.051587581634521,0.5532786846160889,0.9166436195373536,0.9166436195373536,0.0,261.2184753417969,265.0,65800.8984375,0.0,3666.738525390625,1.0,278.49810791015625,282.9198913574219,297.0821228027344,301.2490539550781,293.1499938964844,293.1499938964844,278.54998779296875,34068.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201282262802124,1.0,0.0,0.0,3.5535988807678223,3.553621768951416,8.426167710240406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.95703125,0.0,1414.467041015625,1895.4371337890625,0.0,3590.341796875,0.8839603662490845,1.0,0.0,3.0,1.0,0.0
17928960,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8752595782279968,0.5925335884094238,0.5374706983566284,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8748301267623901,0.5928912162780762,0.5651618242263794,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722545266151428,0.4019284546375274,0.2855215668678283,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695543766021729,0.3976694345474243,0.3825711011886596,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372345685958862,0.2219178527593612,1.030867099761963,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5851745605469,297.1923828125,284.9892578125,1.0,0.6757042407989502,0.5255451798439026,0.5255451798439026,1.0,1.0,-3.364360809326172,1.310288667678833,2.054072141647339,0.5512487292289734,0.9195980429649352,0.9195980429649352,0.0,262.3829040527344,268.0,65892.6015625,0.0,3674.87255859375,1.0,278.5420227050781,282.90252685546875,297.0830383300781,301.2958374023437,293.1499938964844,293.1499938964844,278.25,33681.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186451435089112,1.0,0.0,0.0,3.613008499145508,3.6130316257476807,8.710262022759707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.58984375,0.0,1475.2291259765625,1895.4371337890625,0.0,3576.649658203125,0.8950693011283875,1.0,0.0,3.0,1.0,0.0
17929020,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711619973182678,0.5889692306518555,0.5346864461898804,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.8732165694236755,0.5944879055023193,0.5670018792152405,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700461149215698,0.4016900956630707,0.2855819463729858,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674110531806946,0.3975212872028351,0.3827217221260071,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351192593574524,0.2212551981210708,1.0290143489837646,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5831604003906,297.1888427734375,284.910400390625,1.0,0.676937997341156,0.5232158899307251,0.5232158899307251,1.0,1.0,-3.3612582683563232,1.3046691417694092,2.056589126586914,0.5464347004890442,0.840275764465332,0.840275764465332,0.0,265.56591796875,271.0,66185.0625,0.0,3685.750732421875,1.0,278.2582397460937,282.8034362792969,297.0966796875,301.4031677246094,293.1499938964844,293.1499938964844,278.54998779296875,38700.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254971146583556,1.0,0.0,0.0,3.480375289916992,3.480398178100586,8.082494673544716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1884765625,0.0,1371.77783203125,1895.4371337890625,0.0,3639.800048828125,0.8700674772262573,1.0,0.0,3.0,1.0,0.0
17929080,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711619973182678,0.5889692306518555,0.5346864461898804,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.8732165694236755,0.5944879055023193,0.5670018792152405,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700461149215698,0.4016900956630707,0.2855819463729858,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674110531806946,0.3975212872028351,0.3827217221260071,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351192593574524,0.2212551981210708,1.0290143489837646,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5831604003906,297.1888427734375,284.910400390625,1.0,0.676937997341156,0.5232158899307251,0.5232158899307251,1.0,1.0,-3.3612582683563232,1.3046691417694092,2.056589126586914,0.5464347004890442,0.840275764465332,0.840275764465332,0.0,265.56591796875,271.0,66185.0625,0.0,3685.750732421875,1.0,278.2582397460937,282.8034362792969,297.0966796875,301.4031677246094,293.1499938964844,293.1499938964844,278.54998779296875,38700.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254971146583556,1.0,0.0,0.0,3.480375289916992,3.480398178100586,8.082494673544716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1884765625,0.0,1371.77783203125,1895.4371337890625,0.0,3639.800048828125,0.8700674772262573,1.0,0.0,3.0,1.0,0.0
17929140,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.867990255355835,0.5868051052093506,0.5325954556465149,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8723286390304565,0.5969802737236023,0.5692386031150818,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685317397117615,0.4022232890129089,0.2858931720256805,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658960223197937,0.3979956209659576,0.383118599653244,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334767937660217,0.2209652066230774,1.0277060270309448,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5859680175781,297.1932678222656,284.98895263671875,1.0,0.6782516837120056,0.5208866000175476,0.5208866000175476,1.0,1.0,-3.360704183578491,1.300088882446289,2.060615301132202,0.5419032573699951,0.9143311381340028,0.9143311381340028,0.0,268.22265625,274.0,65499.49609375,0.0,3699.705078125,1.0,278.5411071777344,282.9024353027344,297.0398254394531,301.2279968261719,293.1499938964844,293.1499938964844,278.25,33771.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186643958091736,1.0,0.0,0.0,3.5901200771331787,3.5901429653167725,8.600252954238385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.376953125,0.0,1451.1666259765625,1895.4371337890625,0.0,3576.82763671875,0.8902285695075989,1.0,0.0,3.0,1.0,0.0
17929200,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.867990255355835,0.5868051052093506,0.5325954556465149,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8723286390304565,0.5969802737236023,0.5692386031150818,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685317397117615,0.4022232890129089,0.2858931720256805,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658960223197937,0.3979956209659576,0.383118599653244,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334767937660217,0.2209652066230774,1.0277060270309448,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5859680175781,297.1932678222656,284.98895263671875,1.0,0.6782516837120056,0.5208866000175476,0.5208866000175476,1.0,1.0,-3.360704183578491,1.300088882446289,2.060615301132202,0.5419032573699951,0.9143311381340028,0.9143311381340028,0.0,268.22265625,274.0,65499.49609375,0.0,3699.705078125,1.0,278.5411071777344,282.9024353027344,297.0398254394531,301.2279968261719,293.1499938964844,293.1499938964844,278.25,33771.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186643958091736,1.0,0.0,0.0,3.5901200771331787,3.5901429653167725,8.600252954238385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.376953125,0.0,1451.1666259765625,1895.4371337890625,0.0,3576.82763671875,0.8902285695075989,1.0,0.0,3.0,1.0,0.0
17929260,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.864067792892456,0.5833640098571777,0.5299001336097717,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8707680702209473,0.5985673069953918,0.5710581541061401,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664486765861511,0.4020744562149048,0.2860067784786224,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638343572616577,0.3978627324104309,0.3832754492759704,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314588785171509,0.2203399091958999,1.0260008573532104,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58367919921875,297.1898193359375,284.9100952148437,1.0,0.6795417070388794,0.518596351146698,0.518596351146698,1.0,1.0,-3.3579325675964355,1.2945905923843384,2.063341856002808,0.5371228456497192,0.8359432816505432,0.8359432816505432,0.0,271.4442749023437,277.0,65793.2421875,0.0,3711.559814453125,1.0,278.25860595703125,282.80322265625,297.0501403808594,301.3319702148437,293.1499938964844,293.1499938964844,278.54998779296875,38650.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255285263061525,1.0,0.0,0.0,3.4602980613708496,3.4603207111358643,7.989513051143149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9111328125,0.0,1350.98388671875,1895.4371337890625,0.0,3640.089111328125,0.8654475808143616,1.0,0.0,3.0,1.0,0.0
17929320,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.864067792892456,0.5833640098571777,0.5299001336097717,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8707680702209473,0.5985673069953918,0.5710581541061401,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664486765861511,0.4020744562149048,0.2860067784786224,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638343572616577,0.3978627324104309,0.3832754492759704,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314588785171509,0.2203399091958999,1.0260008573532104,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58367919921875,297.1898193359375,284.9100952148437,1.0,0.6795417070388794,0.518596351146698,0.518596351146698,1.0,1.0,-3.3579325675964355,1.2945905923843384,2.063341856002808,0.5371228456497192,0.8359432816505432,0.8359432816505432,0.0,271.4442749023437,277.0,65793.2421875,0.0,3711.559814453125,1.0,278.25860595703125,282.80322265625,297.0501403808594,301.3319702148437,293.1499938964844,293.1499938964844,278.54998779296875,38650.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255285263061525,1.0,0.0,0.0,3.4602980613708496,3.4603207111358643,7.989513051143149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9111328125,0.0,1350.98388671875,1895.4371337890625,0.0,3640.089111328125,0.8654475808143616,1.0,0.0,3.0,1.0,0.0
17929380,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610532283782959,0.5812837481498718,0.527895987033844,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8699266314506531,0.6010379195213318,0.5732813477516174,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650557160377502,0.4026929438114166,0.2863805294036865,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623921632766724,0.3983418345451355,0.3836822807788849,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299006938934326,0.2200784832239151,1.0248408317565918,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5862121582031,297.1941833496094,284.9882202148437,1.0,0.6809042692184448,0.5163061618804932,0.5163061618804932,1.0,1.0,-3.3577322959899902,1.290137767791748,2.067594528198242,0.5326352715492249,0.9092006683349608,0.9092006683349608,0.0,274.1241760253906,280.0,65109.71875,0.0,3726.47802734375,1.0,278.5409240722656,282.9017333984375,296.9912109375,301.1546630859375,293.1499938964844,293.1499938964844,278.25,33777.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187273979187012,1.0,0.0,0.0,3.569205045700073,3.569227695465088,8.500339276906743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.0205078125,0.0,1428.860595703125,1895.4371337890625,0.0,3577.40966796875,0.8855541944503784,1.0,0.0,3.0,1.0,0.0
17929440,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610532283782959,0.5812837481498718,0.527895987033844,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8699266314506531,0.6010379195213318,0.5732813477516174,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650557160377502,0.4026929438114166,0.2863805294036865,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623921632766724,0.3983418345451355,0.3836822807788849,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299006938934326,0.2200784832239151,1.0248408317565918,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5862121582031,297.1941833496094,284.9882202148437,1.0,0.6809042692184448,0.5163061618804932,0.5163061618804932,1.0,1.0,-3.3577322959899902,1.290137767791748,2.067594528198242,0.5326352715492249,0.9092006683349608,0.9092006683349608,0.0,274.1241760253906,280.0,65109.71875,0.0,3726.47802734375,1.0,278.5409240722656,282.9017333984375,296.9912109375,301.1546630859375,293.1499938964844,293.1499938964844,278.25,33777.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187273979187012,1.0,0.0,0.0,3.569205045700073,3.569227695465088,8.500339276906743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.0205078125,0.0,1428.860595703125,1895.4371337890625,0.0,3577.40966796875,0.8855541944503784,1.0,0.0,3.0,1.0,0.0
