time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594200611114502,0.5796130895614624,0.526793897151947,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.8693943023681641,0.601844310760498,0.5743401646614075,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642842531204224,0.4026882350444793,0.2865626811981201,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615953683853149,0.3983073532581329,0.3838765025138855,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290892362594604,0.2198095470666885,1.0243768692016602,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.58514404296875,297.1928100585937,284.8744201660156,1.0,0.6816245913505554,0.5151610970497131,0.5151610970497131,1.0,1.0,-3.35758113861084,1.2878605127334597,2.06972074508667,0.5304667353630066,0.8257402777671814,0.8257402777671814,0.0,275.5984802246094,280.0,65709.8671875,0.0,3734.573486328125,1.0,278.30035400390625,282.7731018066406,297.02593994140625,301.3461303710937,293.1499938964844,293.1499938964844,278.25,38785.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243547916412354,1.0,0.0,0.0,3.5113720893859863,3.511395215988159,8.227104331126611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.302734375,0.0,1404.39111328125,1895.4371337890625,0.0,3629.29150390625,0.8740314245223999,1.0,0.0,3.0,1.0,0.0
17929560,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8573277592658997,0.5779553651809692,0.5252944827079773,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.8684384226799011,0.6026080846786499,0.575082540512085,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631232738494873,0.4026453793048858,0.2865607142448425,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604283094406128,0.398220419883728,0.3838473260402679,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279777884483337,0.2194854021072387,1.0232701301574707,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.58367919921875,297.1907958984375,284.9123840332031,1.0,0.682235836982727,0.5140531659126282,0.5140531659126282,1.0,1.0,-3.3553030490875244,1.284764289855957,2.0705385208129883,0.5278939008712769,0.8330011367797852,0.8330011367797852,0.0,277.3548583984375,283.0,65386.1015625,0.0,3739.1728515625,1.0,278.2588195800781,282.8054504394531,297.0001220703125,301.25592041015625,293.1499938964844,293.1499938964844,278.54998779296875,38665.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256321787834167,1.0,0.0,0.0,3.4374849796295166,3.4375076293945312,7.884514161560219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.546875,0.0,1328.124267578125,1895.4371337890625,0.0,3641.042236328125,0.8605864644050598,1.0,0.0,3.0,1.0,0.0
17929620,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544672727584839,0.5759565234184265,0.5233686566352844,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8676427006721497,0.6050541996955872,0.5772853493690491,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618575096130371,0.4033626317977905,0.2870041728019714,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590577006340027,0.3987033069133758,0.3842602372169494,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626491367816925,0.2192497253417968,1.022236704826355,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5860595703125,297.1951599121094,284.9872741699219,1.0,0.6836368441581726,0.5118373036384583,0.5118373036384583,1.0,1.0,-3.3554158210754395,1.280494213104248,2.0749216079711914,0.5235123038291931,0.9041357040405272,0.9041357040405272,0.0,280.04736328125,286.0,64728.98828125,0.0,3754.903564453125,1.0,278.5407409667969,282.9006042480469,296.93975830078125,301.0787048339844,293.1499938964844,293.1499938964844,278.25,33773.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188348650932312,1.0,0.0,0.0,3.548948287963867,3.548970937728882,8.404127811445505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.2138671875,0.0,1407.4281005859375,1895.4371337890625,0.0,3578.40185546875,0.8809999227523804,1.0,0.0,3.0,1.0,0.0
17929680,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544672727584839,0.5759565234184265,0.5233686566352844,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8676427006721497,0.6050541996955872,0.5772853493690491,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618575096130371,0.4033626317977905,0.2870041728019714,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590577006340027,0.3987033069133758,0.3842602372169494,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626491367816925,0.2192497253417968,1.022236704826355,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5860595703125,297.1951599121094,284.9872741699219,1.0,0.6836368441581726,0.5118373036384583,0.5118373036384583,1.0,1.0,-3.3554158210754395,1.280494213104248,2.0749216079711914,0.5235123038291931,0.9041357040405272,0.9041357040405272,0.0,280.04736328125,286.0,64728.98828125,0.0,3754.903564453125,1.0,278.5407409667969,282.9006042480469,296.93975830078125,301.0787048339844,293.1499938964844,293.1499938964844,278.25,33773.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188348650932312,1.0,0.0,0.0,3.548948287963867,3.548970937728882,8.404127811445505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.2138671875,0.0,1407.4281005859375,1895.4371337890625,0.0,3578.40185546875,0.8809999227523804,1.0,0.0,3.0,1.0,0.0
17929740,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509256839752197,0.572738766670227,0.5208503603935242,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8662180304527283,0.6066057682037354,0.5790601372718811,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600723505020142,0.4034278690814972,0.2872556149959564,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571830749511719,0.3985925316810608,0.3844285607337951,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246433854103088,0.2186863422393798,1.0207782983779907,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58331298828125,297.1918334960937,284.91180419921875,1.0,0.6850022673606873,0.5096215009689331,0.5096215009689331,1.0,1.0,-3.3532791137695312,1.2752355337142944,2.078043460845948,0.5188086628913879,0.8291434645652771,0.8291434645652771,0.0,283.28399658203125,289.0,65020.6875,0.0,3768.307373046875,1.0,278.2592468261719,282.80450439453125,296.94775390625,301.17919921875,293.1499938964844,293.1499938964844,278.54998779296875,38499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257469773292542,1.0,0.0,0.0,3.4199228286743164,3.419945240020752,7.804155757185072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8994140625,0.0,1309.4705810546875,1895.4371337890625,0.0,3642.097412109375,0.8564373850822449,1.0,0.0,3.0,1.0,0.0
17929800,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509256839752197,0.572738766670227,0.5208503603935242,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8662180304527283,0.6066057682037354,0.5790601372718811,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600723505020142,0.4034278690814972,0.2872556149959564,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571830749511719,0.3985925316810608,0.3844285607337951,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246433854103088,0.2186863422393798,1.0207782983779907,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58331298828125,297.1918334960937,284.91180419921875,1.0,0.6850022673606873,0.5096215009689331,0.5096215009689331,1.0,1.0,-3.3532791137695312,1.2752355337142944,2.078043460845948,0.5188086628913879,0.8291434645652771,0.8291434645652771,0.0,283.28399658203125,289.0,65020.6875,0.0,3768.307373046875,1.0,278.2592468261719,282.80450439453125,296.94775390625,301.17919921875,293.1499938964844,293.1499938964844,278.54998779296875,38499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257469773292542,1.0,0.0,0.0,3.4199228286743164,3.419945240020752,7.804155757185072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8994140625,0.0,1309.4705810546875,1895.4371337890625,0.0,3642.097412109375,0.8564373850822449,1.0,0.0,3.0,1.0,0.0
17929860,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482191562652588,0.5708142518997192,0.5190054774284363,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8654710650444031,0.6090214848518372,0.5812432765960693,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589402794837952,0.4042508602142334,0.2877774834632873,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558855414390564,0.3990761935710907,0.3848484754562378,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232193112373352,0.2184732854366302,1.0198653936386108,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5855712890625,297.1961669921875,284.9867553710937,1.0,0.6864374279975891,0.5074852108955383,0.5074852108955383,1.0,1.0,-3.3537137508392334,1.2711632251739502,2.082550525665283,0.5145494341850281,0.8995199203491211,0.8995199203491211,0.0,285.980224609375,277.0,64357.34375,0.0,3784.827880859375,1.0,278.5405578613281,282.8997497558594,296.8872985839844,301.0019836425781,293.1499938964844,293.1499938964844,278.8500061035156,33776.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189477562904358,1.0,0.0,0.0,3.529041051864624,3.52906346321106,8.310108796649729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1767578125,0.0,1386.626953125,1895.4371337890625,0.0,3579.444580078125,0.8765462636947632,1.0,0.0,3.0,1.0,0.0
17929920,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482191562652588,0.5708142518997192,0.5190054774284363,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8654710650444031,0.6090214848518372,0.5812432765960693,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589402794837952,0.4042508602142334,0.2877774834632873,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558855414390564,0.3990761935710907,0.3848484754562378,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232193112373352,0.2184732854366302,1.0198653936386108,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5855712890625,297.1961669921875,284.9867553710937,1.0,0.6864374279975891,0.5074852108955383,0.5074852108955383,1.0,1.0,-3.3537137508392334,1.2711632251739502,2.082550525665283,0.5145494341850281,0.8995199203491211,0.8995199203491211,0.0,285.980224609375,277.0,64357.34375,0.0,3784.827880859375,1.0,278.5405578613281,282.8997497558594,296.8872985839844,301.0019836425781,293.1499938964844,293.1499938964844,278.8500061035156,33776.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189477562904358,1.0,0.0,0.0,3.529041051864624,3.52906346321106,8.310108796649729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1767578125,0.0,1386.626953125,1895.4371337890625,0.0,3579.444580078125,0.8765462636947632,1.0,0.0,3.0,1.0,0.0
17929980,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502099514007568,0.5691227316856384,0.5173003077507019,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.8696604371070862,0.6116474270820618,0.5834926962852478,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762107253074646,0.405346542596817,0.288371205329895,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587890028953552,0.399775743484497,0.3852918744087219,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.625093400478363,0.2184658944606781,1.018802285194397,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5888061523437,297.20233154296875,285.0301208496094,1.0,0.6839615106582642,0.5053489208221436,0.5053489208221436,1.0,1.0,-3.354339361190796,1.2671207189559937,2.087218761444092,0.5103848576545715,0.9911130666732788,0.9911130666732788,0.0,281.55633544921875,265.0,63980.63671875,0.0,3761.036865234375,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.9447631835937,293.1499938964844,293.1499938964844,278.54998779296875,31445.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146824479103088,1.0,0.0,0.0,3.713825702667236,3.7138495445251465,9.203145623359888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.2744140625,0.0,1570.6715087890625,1895.4371337890625,0.0,3540.00634765625,0.916105091571808,1.0,0.0,3.0,1.0,0.0
17930040,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502099514007568,0.5691227316856384,0.5173003077507019,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.8696604371070862,0.6116474270820618,0.5834926962852478,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762107253074646,0.405346542596817,0.288371205329895,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587890028953552,0.399775743484497,0.3852918744087219,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.625093400478363,0.2184658944606781,1.018802285194397,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5888061523437,297.20233154296875,285.0301208496094,1.0,0.6839615106582642,0.5053489208221436,0.5053489208221436,1.0,1.0,-3.354339361190796,1.2671207189559937,2.087218761444092,0.5103848576545715,0.9911130666732788,0.9911130666732788,0.0,281.55633544921875,265.0,63980.63671875,0.0,3761.036865234375,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.9447631835937,293.1499938964844,293.1499938964844,278.54998779296875,31445.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146824479103088,1.0,0.0,0.0,3.713825702667236,3.7138495445251465,9.203145623359888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.2744140625,0.0,1570.6715087890625,1895.4371337890625,0.0,3540.00634765625,0.916105091571808,1.0,0.0,3.0,1.0,0.0
17930100,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518685102462769,0.5674441456794739,0.5160872340202332,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.8725374937057495,0.612343966960907,0.584332287311554,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.764357328414917,0.4054350256919861,0.288518488407135,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609062194824219,0.3997216522693634,0.3853265941143036,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265422105789185,0.2182459533214569,1.0177849531173706,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5869140625,297.2001647949219,284.87237548828125,1.0,0.6819385886192322,0.5042807459831238,0.5042807459831238,1.0,1.0,-3.3528945446014404,1.2643555402755735,2.088539123535156,0.5080394744873047,0.8890227675437927,0.8890227675437927,0.0,278.037353515625,265.0,64986.7421875,0.0,3737.419921875,1.0,278.595947265625,282.79205322265625,296.91070556640625,301.1706237792969,293.1499938964844,293.1499938964844,278.54998779296875,35788.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221941828727722,1.0,0.0,0.0,3.7103352546691895,3.710359811782837,9.185854423776618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.6533203125,0.0,1599.724609375,1895.4371337890625,0.0,3609.39404296875,0.916532814502716,1.0,0.0,3.0,1.0,0.0
17930160,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533212542533875,0.5655891299247742,0.5142802596092224,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8752960562705994,0.6128389239311218,0.5846724510192871,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664633393287659,0.4053578376770019,0.2883731424808502,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629014253616333,0.3994958102703094,0.3850027918815613,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278586983680725,0.2178916782140731,1.015693187713623,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5835876464844,297.1959533691406,284.88824462890625,1.0,0.6793910264968872,0.5032265782356262,0.5032265782356262,1.0,1.0,-3.3480541706085205,1.260225772857666,2.0878283977508545,0.505030632019043,0.8708282113075256,0.8708282113075256,0.0,274.2696228027344,253.0,64582.38671875,0.0,3704.280029296875,1.0,278.5572204589844,282.8055725097656,296.8851013183594,301.0883178710937,293.1499938964844,293.1499938964844,278.8500061035156,38258.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250253438949584,1.0,0.0,0.0,3.631571531295776,3.6315958499908447,8.799997317510133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0478515625,0.0,1529.576416015625,1895.4371337890625,0.0,3635.4609375,0.9027919173240662,1.0,0.0,3.0,1.0,0.0
17930220,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589103817939758,0.5637986660003662,0.5118951797485352,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8834165930747986,0.6151829361915588,0.586152970790863,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7730026245117188,0.4063510596752167,0.2885641157627105,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690811157226562,0.3999793231487274,0.384834349155426,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320880651473999,0.2177417576313018,1.01247239112854,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848693847656,297.1999206542969,284.985595703125,1.0,0.6737224459648132,0.5011183023452759,0.5011183023452759,1.0,1.0,-3.3431098461151123,1.2539067268371582,2.089203119277954,0.499673068523407,0.9517756700515748,0.9517756700515748,0.0,264.3756408691406,241.0,63699.62109375,0.0,3636.05224609375,1.0,278.8430480957031,282.924560546875,296.8128662109375,300.88702392578125,293.1499938964844,293.1499938964844,278.54998779296875,33752.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184293150901794,1.0,0.0,0.0,3.731689929962158,3.7317144870758057,9.29189752696402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.599609375,0.0,1608.777099609375,1895.4371337890625,0.0,3574.656005859375,0.9217702150344848,1.0,0.0,3.0,1.0,0.0
17930280,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589103817939758,0.5637986660003662,0.5118951797485352,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8834165930747986,0.6151829361915588,0.586152970790863,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7730026245117188,0.4063510596752167,0.2885641157627105,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690811157226562,0.3999793231487274,0.384834349155426,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320880651473999,0.2177417576313018,1.01247239112854,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848693847656,297.1999206542969,284.985595703125,1.0,0.6737224459648132,0.5011183023452759,0.5011183023452759,1.0,1.0,-3.3431098461151123,1.2539067268371582,2.089203119277954,0.499673068523407,0.9517756700515748,0.9517756700515748,0.0,264.3756408691406,241.0,63699.62109375,0.0,3636.05224609375,1.0,278.8430480957031,282.924560546875,296.8128662109375,300.88702392578125,293.1499938964844,293.1499938964844,278.54998779296875,33752.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184293150901794,1.0,0.0,0.0,3.731689929962158,3.7317144870758057,9.29189752696402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.599609375,0.0,1608.777099609375,1895.4371337890625,0.0,3574.656005859375,0.9217702150344848,1.0,0.0,3.0,1.0,0.0
17930340,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8652974963188171,0.5608503818511963,0.509159505367279,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8924880027770996,0.616672158241272,0.5873730778694153,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804234027862549,0.40676349401474,0.2886773645877838,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761253714561462,0.3999406695365906,0.3845516443252563,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369901895523071,0.2173436880111694,1.0092121362686155,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5813293457031,297.1967468261719,284.895263671875,1.0,0.6675066947937012,0.4990099966526031,0.4990099966526031,1.0,1.0,-3.337170124053955,1.2471320629119873,2.090038061141968,0.4942964613437652,0.8556773662567139,0.8556773662567139,0.0,253.7828063964844,229.0,63988.3046875,0.0,3561.6875,1.0,278.5572814941406,282.81573486328125,296.8227233886719,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,39267.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256293177604676,1.0,0.0,0.0,3.589846134185791,3.589869976043701,8.598940439696889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.60546875,0.0,1491.31005859375,1895.4371337890625,0.0,3641.015625,0.8946855068206787,1.0,0.0,3.0,1.0,0.0
17930400,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8652974963188171,0.5608503818511963,0.509159505367279,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8924880027770996,0.616672158241272,0.5873730778694153,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804234027862549,0.40676349401474,0.2886773645877838,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761253714561462,0.3999406695365906,0.3845516443252563,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369901895523071,0.2173436880111694,1.0092121362686155,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5813293457031,297.1967468261719,284.895263671875,1.0,0.6675066947937012,0.4990099966526031,0.4990099966526031,1.0,1.0,-3.337170124053955,1.2471320629119873,2.090038061141968,0.4942964613437652,0.8556773662567139,0.8556773662567139,0.0,253.7828063964844,229.0,63988.3046875,0.0,3561.6875,1.0,278.5572814941406,282.81573486328125,296.8227233886719,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,39267.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256293177604676,1.0,0.0,0.0,3.589846134185791,3.589869976043701,8.598940439696889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.60546875,0.0,1491.31005859375,1895.4371337890625,0.0,3641.015625,0.8946855068206787,1.0,0.0,3.0,1.0,0.0
17930460,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8737991452217102,0.5594642162322998,0.5071528553962708,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.9035931825637816,0.6192633509635925,0.5890659689903259,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897127270698547,0.4081282913684845,0.289104551076889,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.78494793176651,0.4006710350513458,0.3845725059509277,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432580351829529,0.2174138128757476,1.006680607795715,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5848999023437,297.2033996582031,284.9914855957031,1.0,0.6610774397850037,0.4971314072608948,0.4971314072608948,1.0,1.0,-3.334277868270874,1.2420499324798584,2.092227935791016,0.4897201061248779,0.9398509860038756,0.9398509860038756,0.0,242.0471343994141,217.0,63171.0390625,0.0,3488.158935546875,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.796630859375,293.1499938964844,293.1499938964844,278.54998779296875,33826.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91767680644989,1.0,0.0,0.0,3.692863941192627,3.692888021469116,9.099550197788632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.4111328125,0.0,1564.9320068359375,1895.4371337890625,0.0,3567.703369140625,0.9131176471710204,1.0,0.0,3.0,1.0,0.0
17930520,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8737991452217102,0.5594642162322998,0.5071528553962708,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.9035931825637816,0.6192633509635925,0.5890659689903259,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897127270698547,0.4081282913684845,0.289104551076889,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.78494793176651,0.4006710350513458,0.3845725059509277,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432580351829529,0.2174138128757476,1.006680607795715,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5848999023437,297.2033996582031,284.9914855957031,1.0,0.6610774397850037,0.4971314072608948,0.4971314072608948,1.0,1.0,-3.334277868270874,1.2420499324798584,2.092227935791016,0.4897201061248779,0.9398509860038756,0.9398509860038756,0.0,242.0471343994141,217.0,63171.0390625,0.0,3488.158935546875,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.796630859375,293.1499938964844,293.1499938964844,278.54998779296875,33826.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91767680644989,1.0,0.0,0.0,3.692863941192627,3.692888021469116,9.099550197788632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.4111328125,0.0,1564.9320068359375,1895.4371337890625,0.0,3567.703369140625,0.9131176471710204,1.0,0.0,3.0,1.0,0.0
17930580,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825551867485046,0.5567610263824463,0.5046166777610779,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9158132672309875,0.6208621263504028,0.5903707146644592,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993452548980713,0.4087922871112823,0.2893779873847961,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941442728042603,0.4007864594459533,0.3844119906425476,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499809622764587,0.2171788066625595,1.0040243864059448,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58270263671875,297.20135498046875,284.9035339355469,1.0,0.6544935703277588,0.4952528476715088,0.4952528476715088,1.0,1.0,-3.32974624633789,1.236273169517517,2.093472957611084,0.4850248694419861,0.8512035608291626,0.8512035608291626,0.0,230.5889434814453,205.0,63504.43359375,0.0,3412.553955078125,1.0,278.5575561523437,282.8255615234375,296.7772827148437,300.9072570800781,293.1499938964844,293.1499938964844,278.8500061035156,39069.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924599289894104,1.0,0.0,0.0,3.555248498916626,3.555272340774536,8.433993343714974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.38671875,0.0,1452.65380859375,1895.4371337890625,0.0,3631.54150390625,0.8869063258171082,1.0,0.0,3.0,1.0,0.0
17930640,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825551867485046,0.5567610263824463,0.5046166777610779,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9158132672309875,0.6208621263504028,0.5903707146644592,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993452548980713,0.4087922871112823,0.2893779873847961,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941442728042603,0.4007864594459533,0.3844119906425476,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499809622764587,0.2171788066625595,1.0040243864059448,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58270263671875,297.20135498046875,284.9035339355469,1.0,0.6544935703277588,0.4952528476715088,0.4952528476715088,1.0,1.0,-3.32974624633789,1.236273169517517,2.093472957611084,0.4850248694419861,0.8512035608291626,0.8512035608291626,0.0,230.5889434814453,205.0,63504.43359375,0.0,3412.553955078125,1.0,278.5575561523437,282.8255615234375,296.7772827148437,300.9072570800781,293.1499938964844,293.1499938964844,278.8500061035156,39069.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924599289894104,1.0,0.0,0.0,3.555248498916626,3.555272340774536,8.433993343714974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.38671875,0.0,1452.65380859375,1895.4371337890625,0.0,3631.54150390625,0.8869063258171082,1.0,0.0,3.0,1.0,0.0
17930700,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8874966502189636,0.5560694336891174,0.5034505128860474,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.922834575176239,0.6221089959144592,0.5910522937774658,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8046213388442993,0.4094950556755066,0.2895397543907165,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991878390312195,0.4011346995830536,0.3843351006507873,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537342667579651,0.2172169238328933,1.0026205778121948,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5840148925781,297.2041320800781,285.0133056640625,1.0,0.6511298418045044,0.4943135678768158,0.4943135678768158,1.0,1.0,-3.327570676803589,1.233424425125122,2.094146251678467,0.4825690388679504,0.9274956583976746,0.9274956583976746,0.0,224.6956787109375,205.0,62671.1484375,0.0,3374.111328125,1.0,278.79937744140625,282.9505920410156,296.7182312011719,300.683349609375,293.1499938964844,293.1499938964844,278.8500061035156,34272.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186272621154784,1.0,0.0,0.0,3.6038625240325928,3.6038858890533447,8.666220310260542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.572265625,0.0,1469.6827392578125,1895.4371337890625,0.0,3576.484375,0.895386815071106,1.0,0.0,3.0,1.0,0.0
17930760,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934265375137329,0.5554904341697693,0.5027226805686951,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.9309927821159364,0.6234650611877441,0.5920794606208801,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106287121772766,0.4103180170059204,0.2899199724197387,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050403594970703,0.4015911221504211,0.3845044076442718,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582139730453491,0.2173486053943634,1.00193452835083,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.586181640625,297.20819091796875,284.99420166015625,1.0,0.6478720903396606,0.4933788478374481,0.4933788478374481,1.0,1.0,-3.32776427268982,1.2315315008163452,2.096232891082764,0.4805891811847687,0.9347127676010132,0.9347127676010132,0.0,218.47154235839844,193.0,62759.265625,0.0,3339.214599609375,1.0,278.84246826171875,282.93670654296875,296.7190246582031,300.72723388671875,293.1499938964844,293.1499938964844,278.54998779296875,33649.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166784286499025,1.0,0.0,0.0,3.665205717086792,3.665229558944702,8.96375524916948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.73046875,0.0,1532.494140625,1895.4371337890625,0.0,3558.473876953125,0.9068145155906676,1.0,0.0,3.0,1.0,0.0
17930820,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045522212982178,0.552911639213562,0.5002849698066711,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9464530348777772,0.6250548958778381,0.5933689475059509,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215645551681519,0.4111230671405792,0.2902857959270477,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158377408981323,0.4017612040042877,0.3843889236450195,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670048236846924,0.2171876281499862,0.9995881915092468,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5836181640625,297.2060241699219,284.90606689453125,1.0,0.6411687135696411,0.4915094077587127,0.4915094077587127,1.0,1.0,-3.323870658874512,1.2259833812713623,2.0978872776031494,0.4759743809700012,0.847890317440033,0.847890317440033,0.0,206.84402465820312,181.0,63121.77734375,0.0,3264.428955078125,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.844482421875,293.1499938964844,293.1499938964844,278.8500061035156,38939.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236990809440612,1.0,0.0,0.0,3.531132459640503,3.531155824661255,8.319961466440873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.984375,0.0,1426.1796875,1895.4371337890625,0.0,3623.255615234375,0.8814702033996582,1.0,0.0,3.0,1.0,0.0
17930880,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045522212982178,0.552911639213562,0.5002849698066711,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9464530348777772,0.6250548958778381,0.5933689475059509,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215645551681519,0.4111230671405792,0.2902857959270477,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158377408981323,0.4017612040042877,0.3843889236450195,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670048236846924,0.2171876281499862,0.9995881915092468,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5836181640625,297.2060241699219,284.90606689453125,1.0,0.6411687135696411,0.4915094077587127,0.4915094077587127,1.0,1.0,-3.323870658874512,1.2259833812713623,2.0978872776031494,0.4759743809700012,0.847890317440033,0.847890317440033,0.0,206.84402465820312,181.0,63121.77734375,0.0,3264.428955078125,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.844482421875,293.1499938964844,293.1499938964844,278.8500061035156,38939.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236990809440612,1.0,0.0,0.0,3.531132459640503,3.531155824661255,8.319961466440873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.984375,0.0,1426.1796875,1895.4371337890625,0.0,3623.255615234375,0.8814702033996582,1.0,0.0,3.0,1.0,0.0
17930940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193336367607116,0.5517184138298035,0.4984778165817261,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9635910987854004,0.6276571750640869,0.5950765609741211,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342783451080322,0.4127821326255798,0.2909231781959533,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.828052282333374,0.402591347694397,0.3845146000385284,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777293086051941,0.217411607503891,0.9977567195892334,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867614746094,297.2127380371094,284.9944763183594,1.0,0.6344647407531738,0.4896399676799774,0.4896399676799774,1.0,1.0,-3.322457790374756,1.2214274406433103,2.1010303497314453,0.4715967178344726,0.9299762845039368,0.9299762845039368,0.0,194.64373779296875,169.0,62416.87890625,0.0,3192.101318359375,1.0,278.84149169921875,282.93804931640625,296.68682861328125,300.6715087890625,293.1499938964844,293.1499938964844,278.54998779296875,33660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158183932304382,1.0,0.0,0.0,3.642521619796753,3.642545223236084,8.853144777276611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.849609375,0.0,1507.392333984375,1895.4371337890625,0.0,3550.518798828125,0.9019386172294616,1.0,0.0,3.0,1.0,0.0
17931000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193336367607116,0.5517184138298035,0.4984778165817261,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9635910987854004,0.6276571750640869,0.5950765609741211,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342783451080322,0.4127821326255798,0.2909231781959533,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.828052282333374,0.402591347694397,0.3845146000385284,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777293086051941,0.217411607503891,0.9977567195892334,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867614746094,297.2127380371094,284.9944763183594,1.0,0.6344647407531738,0.4896399676799774,0.4896399676799774,1.0,1.0,-3.322457790374756,1.2214274406433103,2.1010303497314453,0.4715967178344726,0.9299762845039368,0.9299762845039368,0.0,194.64373779296875,169.0,62416.87890625,0.0,3192.101318359375,1.0,278.84149169921875,282.93804931640625,296.68682861328125,300.6715087890625,293.1499938964844,293.1499938964844,278.54998779296875,33660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158183932304382,1.0,0.0,0.0,3.642521619796753,3.642545223236084,8.853144777276611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.849609375,0.0,1507.392333984375,1895.4371337890625,0.0,3550.518798828125,0.9019386172294616,1.0,0.0,3.0,1.0,0.0
17931060,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9353889226913452,0.5492416024208069,0.4961104691028595,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9796103239059448,0.6292753219604492,0.5963754057884216,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477949500083923,0.4137368202209472,0.291382372379303,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408340811729431,0.4027818143367767,0.3844097256660461,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891987323760986,0.2173041105270385,0.9956202507019044,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840759277344,297.21063232421875,284.9075012207031,1.0,0.6276936531066895,0.4878044426441192,0.4878044426441192,1.0,1.0,-3.3190371990203857,1.2160913944244385,2.102945804595948,0.4670770466327667,0.8450021743774414,0.8450021743774414,0.0,182.98199462890625,157.0,62803.46875,0.0,3118.451904296875,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7938842773437,293.1499938964844,293.1499938964844,278.8500061035156,38863.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227816462516784,1.0,0.0,0.0,3.511646747589112,3.511670112609864,8.228391834563809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2568359375,0.0,1405.23486328125,1895.4371337890625,0.0,3614.806640625,0.8771129250526428,1.0,0.0,3.0,1.0,0.0
17931120,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9353889226913452,0.5492416024208069,0.4961104691028595,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9796103239059448,0.6292753219604492,0.5963754057884216,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477949500083923,0.4137368202209472,0.291382372379303,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408340811729431,0.4027818143367767,0.3844097256660461,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891987323760986,0.2173041105270385,0.9956202507019044,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840759277344,297.21063232421875,284.9075012207031,1.0,0.6276936531066895,0.4878044426441192,0.4878044426441192,1.0,1.0,-3.3190371990203857,1.2160913944244385,2.102945804595948,0.4670770466327667,0.8450021743774414,0.8450021743774414,0.0,182.98199462890625,157.0,62803.46875,0.0,3118.451904296875,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7938842773437,293.1499938964844,293.1499938964844,278.8500061035156,38863.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227816462516784,1.0,0.0,0.0,3.511646747589112,3.511670112609864,8.228391834563809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2568359375,0.0,1405.23486328125,1895.4371337890625,0.0,3614.806640625,0.8771129250526428,1.0,0.0,3.0,1.0,0.0
17931180,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.954736053943634,0.548138439655304,0.4943849444389343,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9960141777992249,0.6318817138671875,0.5980958938598633,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647388219833374,0.4155372381210327,0.2921206057071686,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.856764018535614,0.4036362469196319,0.38455531001091,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031531929969788,0.2175748795270919,0.9940024614334106,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5870666503906,297.21734619140625,284.9942932128906,1.0,0.6209357976913452,0.4859689474105835,0.4859689474105835,1.0,1.0,-3.3181402683258057,1.2117620706558228,2.1063783168792725,0.4628055989742279,0.9261388778686525,0.9261388778686525,0.0,170.7557373046875,160.0,62138.59765625,0.0,3047.267822265625,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.6282043457031,293.1499938964844,293.1499938964844,278.54998779296875,33608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914813756942749,1.0,0.0,0.0,3.625473499298096,3.625496864318848,8.770468298280321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0703125,0.0,1488.2818603515625,1895.4371337890625,0.0,3541.22216796875,0.8980693221092224,1.0,0.0,3.0,1.0,0.0
17931240,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.954736053943634,0.548138439655304,0.4943849444389343,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9960141777992249,0.6318817138671875,0.5980958938598633,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647388219833374,0.4155372381210327,0.2921206057071686,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.856764018535614,0.4036362469196319,0.38455531001091,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031531929969788,0.2175748795270919,0.9940024614334106,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5870666503906,297.21734619140625,284.9942932128906,1.0,0.6209357976913452,0.4859689474105835,0.4859689474105835,1.0,1.0,-3.3181402683258057,1.2117620706558228,2.1063783168792725,0.4628055989742279,0.9261388778686525,0.9261388778686525,0.0,170.7557373046875,160.0,62138.59765625,0.0,3047.267822265625,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.6282043457031,293.1499938964844,293.1499938964844,278.54998779296875,33608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914813756942749,1.0,0.0,0.0,3.625473499298096,3.625496864318848,8.770468298280321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0703125,0.0,1488.2818603515625,1895.4371337890625,0.0,3541.22216796875,0.8980693221092224,1.0,0.0,3.0,1.0,0.0
17931300,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9595956206321716,0.5469828844070435,0.4935705363750458,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.9990000128746032,0.6327670812606812,0.5976598262786865,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698177933692932,0.4161121249198913,0.292582243680954,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614153861999512,0.4037891030311584,0.3847550749778747,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070897817611694,0.2175755947828292,0.9939061999320984,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.5859680175781,297.21685791015625,284.8717956542969,1.0,0.6193501353263855,0.4850511848926544,0.4850511848926544,1.0,1.0,-3.317340850830078,1.20943021774292,2.107910633087158,0.4607633948326111,0.8395103812217712,0.8395103812217712,0.0,167.62147521972656,160.0,62875.1328125,0.0,3027.77099609375,1.0,278.5984191894531,282.80133056640625,296.71002197265625,300.8354797363281,293.1499938964844,293.1499938964844,278.54998779296875,38287.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204511046409608,1.0,0.0,0.0,3.578209638595581,3.578233480453491,8.543285048290272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8310546875,0.0,1471.53759765625,1895.4371337890625,0.0,3593.32080078125,0.8885825276374817,1.0,0.0,3.0,1.0,0.0
