time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9605777859687804,0.5457371473312378,0.4923731386661529,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9990000128746032,0.633785605430603,0.5953078269958496,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.871679961681366,0.4165927171707153,0.2928756177425384,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629477024078369,0.4038336873054504,0.3847588002681732,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082880735397339,0.2174819558858871,0.9933743476867676,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5846252441406,297.21612548828125,284.9075927734375,1.0,0.6181398034095764,0.4841671288013458,0.4841671288013458,1.0,1.0,-3.3127777576446533,1.20566987991333,2.1071078777313232,0.458001971244812,0.8416354656219482,0.8416354656219482,0.0,166.3998260498047,163.0,62507.40234375,0.0,3010.986572265625,1.0,278.5582580566406,282.8334655761719,296.69403076171875,300.7561950683594,293.1499938964844,293.1499938964844,278.8500061035156,38885.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216820001602172,1.0,0.0,0.0,3.493917465209961,3.493940591812134,8.145515835167316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9560546875,0.0,1387.0181884765625,1895.4371337890625,0.0,3604.672607421875,0.8732082843780518,1.0,0.0,3.0,1.0,0.0
17931420,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616153836250304,0.5446114540100098,0.4910630285739898,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.6373816728591919,0.5918982625007629,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744786977767944,0.4184206128120422,0.2939687371253967,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650123476982117,0.4046328067779541,0.3853044807910919,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097872495651245,0.2177032828330993,0.993679702281952,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899963378906,297.22686767578125,284.992431640625,1.0,0.6171329617500305,0.482399046421051,0.482399046421051,1.0,1.0,-3.309429168701172,1.2004644870758057,2.108964681625366,0.4533662497997284,0.92069274187088,0.92069274187088,0.0,165.1544189453125,166.0,61837.640625,0.0,2996.7431640625,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33647.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134296178817748,1.0,0.0,0.0,3.6073036193847656,3.6073269844055176,8.682778229740507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.884765625,0.0,1468.790771484375,1895.4371337890625,0.0,3528.404052734375,0.8940104246139526,1.0,0.0,3.0,1.0,0.0
17931480,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616153836250304,0.5446114540100098,0.4910630285739898,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.6373816728591919,0.5918982625007629,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744786977767944,0.4184206128120422,0.2939687371253967,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650123476982117,0.4046328067779541,0.3853044807910919,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097872495651245,0.2177032828330993,0.993679702281952,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899963378906,297.22686767578125,284.992431640625,1.0,0.6171329617500305,0.482399046421051,0.482399046421051,1.0,1.0,-3.309429168701172,1.2004644870758057,2.108964681625366,0.4533662497997284,0.92069274187088,0.92069274187088,0.0,165.1544189453125,166.0,61837.640625,0.0,2996.7431640625,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33647.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134296178817748,1.0,0.0,0.0,3.6073036193847656,3.6073269844055176,8.682778229740507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.884765625,0.0,1468.790771484375,1895.4371337890625,0.0,3528.404052734375,0.8940104246139526,1.0,0.0,3.0,1.0,0.0
17931540,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597790241241456,0.5422517657279968,0.4892180860042572,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9990000128746032,0.6400060653686523,0.5929263830184937,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748738765716553,0.4195312857627868,0.2948731482028961,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647596836090088,0.4048019051551819,0.3856349885463714,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093576788902283,0.2175772488117218,0.9936614632606506,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.589599609375,297.2284545898437,284.9112548828125,1.0,0.6174474954605103,0.4806309640407562,0.4806309640407562,1.0,1.0,-3.309908390045166,1.196749925613403,2.1131584644317627,0.4494749903678894,0.8410623073577881,0.8410623073577881,0.0,165.49624633789062,169.0,62322.54296875,0.0,2999.737060546875,1.0,278.5586853027344,282.8373107910156,296.687744140625,300.73260498046875,293.1499938964844,293.1499938964844,278.8500061035156,38558.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200466275215148,1.0,0.0,0.0,3.4815614223480225,3.481584310531616,8.088005643003271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.2529296875,0.0,1371.983154296875,1895.4371337890625,0.0,3589.588623046875,0.8701823949813843,1.0,0.0,3.0,1.0,0.0
17931600,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597790241241456,0.5422517657279968,0.4892180860042572,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9990000128746032,0.6400060653686523,0.5929263830184937,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748738765716553,0.4195312857627868,0.2948731482028961,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647596836090088,0.4048019051551819,0.3856349885463714,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093576788902283,0.2175772488117218,0.9936614632606506,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.589599609375,297.2284545898437,284.9112548828125,1.0,0.6174474954605103,0.4806309640407562,0.4806309640407562,1.0,1.0,-3.309908390045166,1.196749925613403,2.1131584644317627,0.4494749903678894,0.8410623073577881,0.8410623073577881,0.0,165.49624633789062,169.0,62322.54296875,0.0,2999.737060546875,1.0,278.5586853027344,282.8373107910156,296.687744140625,300.73260498046875,293.1499938964844,293.1499938964844,278.8500061035156,38558.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200466275215148,1.0,0.0,0.0,3.4815614223480225,3.481584310531616,8.088005643003271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.2529296875,0.0,1371.983154296875,1895.4371337890625,0.0,3589.588623046875,0.8701823949813843,1.0,0.0,3.0,1.0,0.0
17931660,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646655917167664,0.5451071858406067,0.4907181560993194,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.9990000128746032,0.6481830477714539,0.5860310792922974,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817998170852661,0.4256325960159302,0.2982905209064483,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709082007408142,0.4098968803882599,0.3893108367919922,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159573435783386,0.2223934978246688,1.009719729423523,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62286376953125,297.27978515625,285.012451171875,1.0,0.6197230219841003,0.4789588749408722,0.4789588749408722,1.0,1.0,-3.3312301635742188,1.2015066146850586,2.12972354888916,0.4490250647068023,0.9383527040481568,0.9383527040481568,0.0,164.22412109375,172.0,62189.453125,0.0,3038.87890625,1.0,278.8419494628906,282.9488830566406,296.6546325683594,300.6078491210937,293.1499938964844,293.1499938964844,278.54998779296875,32768.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125520586967468,1.0,0.0,0.0,3.620586633682251,3.620609760284424,8.74683962592826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.830078125,0.0,1476.70556640625,1895.4371337890625,0.0,3520.2724609375,0.8961935639381409,1.0,0.0,3.0,1.0,0.0
17931720,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646655917167664,0.5451071858406067,0.4907181560993194,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.9990000128746032,0.6481830477714539,0.5860310792922974,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817998170852661,0.4256325960159302,0.2982905209064483,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709082007408142,0.4098968803882599,0.3893108367919922,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159573435783386,0.2223934978246688,1.009719729423523,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62286376953125,297.27978515625,285.012451171875,1.0,0.6197230219841003,0.4789588749408722,0.4789588749408722,1.0,1.0,-3.3312301635742188,1.2015066146850586,2.12972354888916,0.4490250647068023,0.9383527040481568,0.9383527040481568,0.0,164.22412109375,172.0,62189.453125,0.0,3038.87890625,1.0,278.8419494628906,282.9488830566406,296.6546325683594,300.6078491210937,293.1499938964844,293.1499938964844,278.54998779296875,32768.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125520586967468,1.0,0.0,0.0,3.620586633682251,3.620609760284424,8.74683962592826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.830078125,0.0,1476.70556640625,1895.4371337890625,0.0,3520.2724609375,0.8961935639381409,1.0,0.0,3.0,1.0,0.0
17931780,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652334451675416,0.5445781350135803,0.4908678531646728,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.9990000128746032,0.6544281840324402,0.5851895213127136,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850031495094299,0.4290086030960083,0.3010429143905639,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735217452049255,0.4124205708503723,0.3922251462936401,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195477485656738,0.2251257449388504,1.0241588354110718,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.638427734375,297.3035888671875,284.9225158691406,1.0,0.6232572793960571,0.4772867858409881,0.4772867858409881,1.0,1.0,-3.3545851707458496,1.2069605588912964,2.1476247310638428,0.4492638111114502,0.863448977470398,0.863448977470398,0.0,164.98294067382812,175.0,63326.83203125,0.0,3094.533447265625,1.0,278.557861328125,282.82843017578125,296.7041015625,300.8026733398437,293.1499938964844,293.1499938964844,278.8500061035156,37564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219608306884766,1.0,0.0,0.0,3.54384183883667,3.5438649654388428,8.379959695048456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5625,0.0,1429.602783203125,1895.4371337890625,0.0,3607.242919921875,0.8831837773323059,1.0,0.0,3.0,1.0,0.0
17931840,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652334451675416,0.5445781350135803,0.4908678531646728,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.9990000128746032,0.6544281840324402,0.5851895213127136,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850031495094299,0.4290086030960083,0.3010429143905639,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735217452049255,0.4124205708503723,0.3922251462936401,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195477485656738,0.2251257449388504,1.0241588354110718,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.638427734375,297.3035888671875,284.9225158691406,1.0,0.6232572793960571,0.4772867858409881,0.4772867858409881,1.0,1.0,-3.3545851707458496,1.2069605588912964,2.1476247310638428,0.4492638111114502,0.863448977470398,0.863448977470398,0.0,164.98294067382812,175.0,63326.83203125,0.0,3094.533447265625,1.0,278.557861328125,282.82843017578125,296.7041015625,300.8026733398437,293.1499938964844,293.1499938964844,278.8500061035156,37564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219608306884766,1.0,0.0,0.0,3.54384183883667,3.5438649654388428,8.379959695048456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5625,0.0,1429.602783203125,1895.4371337890625,0.0,3607.242919921875,0.8831837773323059,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.964184582233429,0.5446103811264038,0.4906640350818634,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.9990000128746032,0.6572707295417786,0.5868291258811951,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852570056915283,0.4307009875774383,0.3021397292613983,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734697103500366,0.4135756194591522,0.3932546377182007,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200290560722351,0.2262154817581176,1.0292038917541504,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6443176269531,297.3127136230469,285.03350830078125,1.0,0.6251657009124756,0.4764507710933685,0.4764507710933685,1.0,1.0,-3.3649346828460693,1.209141492843628,2.1557931900024414,0.4490538239479065,0.9464946389198304,0.9464946389198304,0.0,165.9476776123047,175.0,62798.16796875,0.0,3123.033447265625,1.0,278.7994384765625,282.9502258300781,296.656982421875,300.6136474609375,293.1499938964844,293.1499938964844,278.8500061035156,33191.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173769354820251,1.0,0.0,0.0,3.61115312576294,3.611176252365112,8.701319416104525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.921875,0.0,1469.58642578125,1895.4371337890625,0.0,3564.931396484375,0.8961026072502136,1.0,0.0,3.0,1.0,0.0
17931960,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9632912278175354,0.5446725487709045,0.4907923340797424,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.9990000128746032,0.6599321961402893,0.5885820388793945,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.885574221611023,0.4323910176753998,0.3033598959445953,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734353184700012,0.4147039353847503,0.3943833708763122,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204238176345825,0.2272159606218338,1.0340744256973269,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6481628417969,297.3204040527344,285.01690673828125,1.0,0.6271835565567017,0.4753259420394897,0.4753259420394897,1.0,1.0,-3.3758792877197266,1.2109159231185913,2.1649632453918457,0.448308914899826,0.9630382657051086,0.9630382657051086,0.0,166.97735595703125,178.0,63173.7890625,0.0,3153.402099609375,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.6868591308594,293.1499938964844,293.1499938964844,278.54998779296875,32548.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167174100875854,1.0,0.0,0.0,3.691637754440308,3.6916615962982178,9.093508310797916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.2978515625,0.0,1553.865966796875,1895.4371337890625,0.0,3558.83447265625,0.9120418429374696,1.0,0.0,3.0,1.0,0.0
17932020,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589877724647522,0.5431162118911743,0.489853948354721,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9990000128746032,0.6632325649261475,0.5950958132743835,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840370774269104,0.4345917701721191,0.305162101984024,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712876439094543,0.4158734083175659,0.3958450257778168,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193867564201355,0.2283714711666107,1.040760159492493,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64434814453125,297.3187561035156,284.9120178222656,1.0,0.6311997175216675,0.4730763435363769,0.4730763435363769,1.0,1.0,-3.3945562839508057,1.2130361795425415,2.1815199851989746,0.446161687374115,0.8742770552635193,0.8742770552635193,0.0,169.861572265625,181.0,64216.67578125,0.0,3212.171630859375,1.0,278.5572814941406,282.8033752441406,296.7101135253906,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,37795.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264801740646362,1.0,0.0,0.0,3.6136183738708496,3.61364221572876,8.713203101251565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0830078125,0.0,1506.3646240234375,1895.4371337890625,0.0,3648.836669921875,0.8987562656402588,1.0,0.0,3.0,1.0,0.0
17932080,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589877724647522,0.5431162118911743,0.489853948354721,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9990000128746032,0.6632325649261475,0.5950958132743835,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840370774269104,0.4345917701721191,0.305162101984024,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712876439094543,0.4158734083175659,0.3958450257778168,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193867564201355,0.2283714711666107,1.040760159492493,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64434814453125,297.3187561035156,284.9120178222656,1.0,0.6311997175216675,0.4730763435363769,0.4730763435363769,1.0,1.0,-3.3945562839508057,1.2130361795425415,2.1815199851989746,0.446161687374115,0.8742770552635193,0.8742770552635193,0.0,169.861572265625,181.0,64216.67578125,0.0,3212.171630859375,1.0,278.5572814941406,282.8033752441406,296.7101135253906,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,37795.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264801740646362,1.0,0.0,0.0,3.6136183738708496,3.61364221572876,8.713203101251565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0830078125,0.0,1506.3646240234375,1895.4371337890625,0.0,3648.836669921875,0.8987562656402588,1.0,0.0,3.0,1.0,0.0
17932140,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.95488840341568,0.5428651571273804,0.4893858432769775,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.9990000128746032,0.6665652990341187,0.6017337441444397,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825978636741638,0.4375312924385071,0.3070967495441437,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691436648368835,0.4175636172294616,0.3973346352577209,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180712819099426,0.2296032458543777,1.0463271141052246,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6424560546875,297.3202514648437,285.0139465332031,1.0,0.6351854205131531,0.4708267450332641,0.4708267450332641,1.0,1.0,-3.4127864837646484,1.2148964405059814,2.197890043258667,0.4436984062194824,0.975085198879242,0.975085198879242,0.0,172.78404235839844,184.0,63879.85546875,0.0,3270.744140625,1.0,278.8430480957031,282.92022705078125,296.67059326171875,300.7367553710937,293.1499938964844,293.1499938964844,278.54998779296875,32882.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207147359848022,1.0,0.0,0.0,3.746647834777832,3.74667239189148,9.366536914967584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.7890625,0.0,1619.431396484375,1895.4371337890625,0.0,3595.7529296875,0.9246336221694946,1.0,0.0,3.0,1.0,0.0
17932200,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.95488840341568,0.5428651571273804,0.4893858432769775,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.9990000128746032,0.6665652990341187,0.6017337441444397,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825978636741638,0.4375312924385071,0.3070967495441437,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691436648368835,0.4175636172294616,0.3973346352577209,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180712819099426,0.2296032458543777,1.0463271141052246,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6424560546875,297.3202514648437,285.0139465332031,1.0,0.6351854205131531,0.4708267450332641,0.4708267450332641,1.0,1.0,-3.4127864837646484,1.2148964405059814,2.197890043258667,0.4436984062194824,0.975085198879242,0.975085198879242,0.0,172.78404235839844,184.0,63879.85546875,0.0,3270.744140625,1.0,278.8430480957031,282.92022705078125,296.67059326171875,300.7367553710937,293.1499938964844,293.1499938964844,278.54998779296875,32882.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207147359848022,1.0,0.0,0.0,3.746647834777832,3.74667239189148,9.366536914967584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.7890625,0.0,1619.431396484375,1895.4371337890625,0.0,3595.7529296875,0.9246336221694946,1.0,0.0,3.0,1.0,0.0
17932260,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496663212776184,0.5411695241928101,0.4883194863796234,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9990000128746032,0.6683869957923889,0.609523594379425,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803562521934509,0.439552754163742,0.3087595999240875,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866267204284668,0.418460875749588,0.3985081911087036,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.716045081615448,0.2302713990211486,1.0505942106246948,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.633056640625,297.3100280761719,284.9066467285156,1.0,0.6391004323959351,0.4686658084392547,0.4686658084392547,1.0,1.0,-3.429421186447144,1.2162392139434814,2.213181972503662,0.441143274307251,0.881700336933136,0.881700336933136,0.0,176.04193115234375,187.0,64868.15625,0.0,3328.14892578125,1.0,278.55670166015625,282.7872009277344,296.712646484375,300.9140930175781,293.1499938964844,293.1499938964844,278.8500061035156,38073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298455119132996,1.0,0.0,0.0,3.663179397583008,3.6632039546966553,8.953847441262042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.59375,0.0,1563.4525146484375,1895.4371337890625,0.0,3679.725341796875,0.909868597984314,1.0,0.0,3.0,1.0,0.0
17932320,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496663212776184,0.5411695241928101,0.4883194863796234,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9990000128746032,0.6683869957923889,0.609523594379425,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803562521934509,0.439552754163742,0.3087595999240875,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866267204284668,0.418460875749588,0.3985081911087036,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.716045081615448,0.2302713990211486,1.0505942106246948,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.633056640625,297.3100280761719,284.9066467285156,1.0,0.6391004323959351,0.4686658084392547,0.4686658084392547,1.0,1.0,-3.429421186447144,1.2162392139434814,2.213181972503662,0.441143274307251,0.881700336933136,0.881700336933136,0.0,176.04193115234375,187.0,64868.15625,0.0,3328.14892578125,1.0,278.55670166015625,282.7872009277344,296.712646484375,300.9140930175781,293.1499938964844,293.1499938964844,278.8500061035156,38073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298455119132996,1.0,0.0,0.0,3.663179397583008,3.6632039546966553,8.953847441262042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.59375,0.0,1563.4525146484375,1895.4371337890625,0.0,3679.725341796875,0.909868597984314,1.0,0.0,3.0,1.0,0.0
17932380,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452344179153442,0.5408926010131836,0.4878041744232178,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.9990000128746032,0.6707581877708435,0.616571307182312,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787437677383423,0.4424585998058319,0.3106505274772644,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639344573020935,0.4200387001037597,0.3998630940914154,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142837643623352,0.2312279641628265,1.0547449588775637,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6285400390625,297.3074951171875,285.0150756835937,1.0,0.6429304480552673,0.4665048718452453,0.4665048718452453,1.0,1.0,-3.44616961479187,1.2175583839416504,2.22861123085022,0.4383792877197265,0.985898733139038,0.985898733139038,0.0,179.08673095703125,190.0,64436.875,0.0,3385.09033203125,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.77606201171875,293.1499938964844,293.1499938964844,278.54998779296875,33079.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235884547233582,1.0,0.0,0.0,3.787415027618408,3.787440061569214,9.57148017732834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.9365234375,0.0,1668.81640625,1895.4371337890625,0.0,3622.237548828125,0.933992326259613,1.0,0.0,3.0,1.0,0.0
17932440,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452344179153442,0.5408926010131836,0.4878041744232178,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.9990000128746032,0.6707581877708435,0.616571307182312,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787437677383423,0.4424585998058319,0.3106505274772644,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639344573020935,0.4200387001037597,0.3998630940914154,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142837643623352,0.2312279641628265,1.0547449588775637,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6285400390625,297.3074951171875,285.0150756835937,1.0,0.6429304480552673,0.4665048718452453,0.4665048718452453,1.0,1.0,-3.44616961479187,1.2175583839416504,2.22861123085022,0.4383792877197265,0.985898733139038,0.985898733139038,0.0,179.08673095703125,190.0,64436.875,0.0,3385.09033203125,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.77606201171875,293.1499938964844,293.1499938964844,278.54998779296875,33079.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235884547233582,1.0,0.0,0.0,3.787415027618408,3.787440061569214,9.57148017732834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.9365234375,0.0,1668.81640625,1895.4371337890625,0.0,3622.237548828125,0.933992326259613,1.0,0.0,3.0,1.0,0.0
17932500,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430279731750488,0.5401372909545898,0.4875356256961822,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.9990000128746032,0.6714728474617004,0.6200584769248962,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779886364936829,0.4435476958751678,0.3116177320480346,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628314137458801,0.4205383360385895,0.4005788266658783,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134431600570679,0.2315416932106018,1.0569294691085815,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6238098144531,297.3025207519531,284.8798217773437,1.0,0.6448543071746826,0.4654244184494018,0.4654244184494018,1.0,1.0,-3.454695463180542,1.2182393074035645,2.236456155776977,0.4370364546775818,0.8971480131149292,0.8971480131149292,0.0,180.6181488037109,190.0,65576.03125,0.0,3414.158203125,1.0,278.5945739746094,282.75738525390625,296.7267150878906,301.01007080078125,293.1499938964844,293.1499938964844,278.54998779296875,36667.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300492405891418,1.0,0.0,0.0,3.7718541622161865,3.7718796730041504,9.492991352999524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.40234375,0.0,1678.1688232421875,1895.4371337890625,0.0,3681.592529296875,0.9312094449996948,1.0,0.0,3.0,1.0,0.0
17932560,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399562478065492,0.5391892790794373,0.4867386817932129,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9990000128746032,0.6718503832817078,0.6243709325790405,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765884041786194,0.4444752335548401,0.3123120367527008,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611358404159546,0.4208684861660003,0.4009734094142914,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120739221572876,0.2317213416099548,1.0581636428833008,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.617431640625,297.29510498046875,284.9042663574219,1.0,0.6466873288154602,0.4643598794937134,0.4643598794937134,1.0,1.0,-3.461719512939453,1.2183581590652466,2.243361234664917,0.4354427754878998,0.8897724151611328,0.8897724151611328,0.0,182.3629608154297,193.0,65429.71875,0.0,3441.064208984375,1.0,278.5567626953125,282.7755432128906,296.7174377441406,300.95440673828125,293.1499938964844,293.1499938964844,278.8500061035156,38089.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323383569717408,1.0,0.0,0.0,3.7049405574798575,3.704965353012085,9.159162459582148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.224609375,0.0,1611.0224609375,1895.4371337890625,0.0,3702.55615234375,0.9192354679107666,1.0,0.0,3.0,1.0,0.0
17932620,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355923533439636,0.5389251708984375,0.486223965883255,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.9990000128746032,0.6736595630645752,0.6313009858131409,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751180171966553,0.4474133551120758,0.3142167031764984,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858932375907898,0.4224089682102203,0.4022834599018097,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102253437042236,0.2325633019208908,1.0617353916168213,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123046875,297.2918701171875,285.0171813964844,1.0,0.6503691673278809,0.4622308313846588,0.4622308313846588,1.0,1.0,-3.477593183517456,1.2192533016204834,2.258340120315552,0.432372510433197,0.9969534277915956,0.9969534277915956,0.0,185.386474609375,196.0,64931.78125,0.0,3496.787353515625,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.8138122558594,293.1499938964844,293.1499938964844,278.54998779296875,33200.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258896112442015,1.0,0.0,0.0,3.822852849960327,3.822878122329712,9.751432799021131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.4560546875,0.0,1712.17578125,1895.4371337890625,0.0,3643.408447265625,0.9420987367630004,1.0,0.0,3.0,1.0,0.0
17932680,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355923533439636,0.5389251708984375,0.486223965883255,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.9990000128746032,0.6736595630645752,0.6313009858131409,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751180171966553,0.4474133551120758,0.3142167031764984,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858932375907898,0.4224089682102203,0.4022834599018097,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102253437042236,0.2325633019208908,1.0617353916168213,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123046875,297.2918701171875,285.0171813964844,1.0,0.6503691673278809,0.4622308313846588,0.4622308313846588,1.0,1.0,-3.477593183517456,1.2192533016204834,2.258340120315552,0.432372510433197,0.9969534277915956,0.9969534277915956,0.0,185.386474609375,196.0,64931.78125,0.0,3496.787353515625,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.8138122558594,293.1499938964844,293.1499938964844,278.54998779296875,33200.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258896112442015,1.0,0.0,0.0,3.822852849960327,3.822878122329712,9.751432799021131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.4560546875,0.0,1712.17578125,1895.4371337890625,0.0,3643.408447265625,0.9420987367630004,1.0,0.0,3.0,1.0,0.0
17932740,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300681948661804,0.5372200608253479,0.4851833283901214,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.9990000128746032,0.6742593050003052,0.6378852128982544,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728309273719788,0.4494465887546539,0.3159065544605255,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560075163841248,0.4231922626495361,0.4033715724945068,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077018022537231,0.2329614162445068,1.0647852420806885,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60064697265625,297.2791748046875,284.90093994140625,1.0,0.653928279876709,0.4601017534732818,0.4601017534732818,1.0,1.0,-3.4912729263305664,1.2192143201828003,2.272058725357056,0.4290171861648559,0.8972219228744507,0.8972219228744507,0.0,188.8270874023437,199.0,65935.53125,0.0,3550.162109375,1.0,278.5561218261719,282.7638854980469,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38139.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344907402992249,1.0,0.0,0.0,3.743320226669312,3.743345499038696,9.349906235911476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.73828125,0.0,1655.9056396484375,1895.4371337890625,0.0,3722.2333984375,0.9277024269104004,1.0,0.0,3.0,1.0,0.0
17932800,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300681948661804,0.5372200608253479,0.4851833283901214,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.9990000128746032,0.6742593050003052,0.6378852128982544,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728309273719788,0.4494465887546539,0.3159065544605255,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560075163841248,0.4231922626495361,0.4033715724945068,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077018022537231,0.2329614162445068,1.0647852420806885,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60064697265625,297.2791748046875,284.90093994140625,1.0,0.653928279876709,0.4601017534732818,0.4601017534732818,1.0,1.0,-3.4912729263305664,1.2192143201828003,2.272058725357056,0.4290171861648559,0.8972219228744507,0.8972219228744507,0.0,188.8270874023437,199.0,65935.53125,0.0,3550.162109375,1.0,278.5561218261719,282.7638854980469,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38139.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344907402992249,1.0,0.0,0.0,3.743320226669312,3.743345499038696,9.349906235911476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.73828125,0.0,1655.9056396484375,1895.4371337890625,0.0,3722.2333984375,0.9277024269104004,1.0,0.0,3.0,1.0,0.0
17932860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245418906211852,0.5369356870651245,0.4846745431423187,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.9967766404151917,0.676179051399231,0.6400785446166992,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704412579536438,0.4523982405662536,0.3178396224975586,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529278635978699,0.4246717691421509,0.4046531617641449,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704926609992981,0.2337076663970947,1.068061351776123,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5966186523437,297.2784118652344,285.0157470703125,1.0,0.6570770144462585,0.458012968301773,0.458012968301773,1.0,1.0,-3.5011160373687744,1.2177530527114868,2.283363103866577,0.424887478351593,1.0,1.0,0.0,192.41212463378903,202.0,65297.359375,0.0,3595.44189453125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.84600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33441.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277547597885132,1.0,0.0,0.0,3.8514404296875,3.851465940475464,9.89782165561337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.109375,0.0,1748.8446044921875,1895.4371337890625,0.0,3660.544189453125,0.948703408241272,1.0,0.0,3.0,1.0,0.0
17932920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245418906211852,0.5369356870651245,0.4846745431423187,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.9967766404151917,0.676179051399231,0.6400785446166992,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704412579536438,0.4523982405662536,0.3178396224975586,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529278635978699,0.4246717691421509,0.4046531617641449,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704926609992981,0.2337076663970947,1.068061351776123,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5966186523437,297.2784118652344,285.0157470703125,1.0,0.6570770144462585,0.458012968301773,0.458012968301773,1.0,1.0,-3.5011160373687744,1.2177530527114868,2.283363103866577,0.424887478351593,1.0,1.0,0.0,192.41212463378903,202.0,65297.359375,0.0,3595.44189453125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.84600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33441.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277547597885132,1.0,0.0,0.0,3.8514404296875,3.851465940475464,9.89782165561337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.109375,0.0,1748.8446044921875,1895.4371337890625,0.0,3660.544189453125,0.948703408241272,1.0,0.0,3.0,1.0,0.0
17932980,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183425903320312,0.5352185368537903,0.4836455881595611,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.9935844540596008,0.6773671507835388,0.6415970325469971,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675726652145386,0.4544415771961212,0.3195557594299316,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.849456250667572,0.4253925383090973,0.4057095944881439,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017933130264282,0.234024316072464,1.0708584785461426,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58721923828125,297.2699584960937,284.89715576171875,1.0,0.6599569320678711,0.4559241831302643,0.4559241831302643,1.0,1.0,-3.5084068775177,1.2152504920959473,2.293156623840332,0.4204628467559814,0.9000385999679565,0.9000385999679565,0.0,196.21206665039065,205.0,66208.046875,0.0,3636.0078125,1.0,278.5567932128906,282.7557373046875,296.73095703125,301.0194396972656,293.1499938964844,293.1499938964844,278.25,38279.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358091950416564,1.0,0.0,0.0,3.7666499614715576,3.7666754722595215,9.466813253311556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.25,0.0,1684.4617919921875,1895.4371337890625,0.0,3734.27099609375,0.933015525341034,1.0,0.0,3.0,1.0,0.0
17933040,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183425903320312,0.5352185368537903,0.4836455881595611,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.9935844540596008,0.6773671507835388,0.6415970325469971,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675726652145386,0.4544415771961212,0.3195557594299316,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.849456250667572,0.4253925383090973,0.4057095944881439,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017933130264282,0.234024316072464,1.0708584785461426,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58721923828125,297.2699584960937,284.89715576171875,1.0,0.6599569320678711,0.4559241831302643,0.4559241831302643,1.0,1.0,-3.5084068775177,1.2152504920959473,2.293156623840332,0.4204628467559814,0.9000385999679565,0.9000385999679565,0.0,196.21206665039065,205.0,66208.046875,0.0,3636.0078125,1.0,278.5567932128906,282.7557373046875,296.73095703125,301.0194396972656,293.1499938964844,293.1499938964844,278.25,38279.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358091950416564,1.0,0.0,0.0,3.7666499614715576,3.7666754722595215,9.466813253311556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.25,0.0,1684.4617919921875,1895.4371337890625,0.0,3734.27099609375,0.933015525341034,1.0,0.0,3.0,1.0,0.0
17933100,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150299429893494,0.5342468023300171,0.4829166829586029,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.99179345369339,0.677863359451294,0.6421952843666077,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659349679946899,0.4553550481796264,0.3202826082706451,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475236892700195,0.4256159961223602,0.406048834323883,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999977827072144,0.2340704053640365,1.071603775024414,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5819396972656,297.2650756835937,284.8284912109375,1.0,0.6612089276313782,0.4548797905445099,0.4548797905445099,1.0,1.0,-3.510429859161377,1.213367581367493,2.2970621585845947,0.4179320037364959,0.8201857209205627,0.8201857209205627,0.0,198.1491241455078,205.0,66547.046875,0.0,3652.591064453125,1.0,278.2989196777344,282.6689147949219,296.74761962890625,301.1401062011719,293.1499938964844,293.1499938964844,278.25,42926.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402920007705688,1.0,0.0,0.0,3.6332383155822754,3.633263349533081,8.808075904198631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.4716796875,0.0,1566.1868896484375,1895.4371337890625,0.0,3775.099609375,0.9044209122657776,1.0,0.0,3.0,1.0,0.0
17933160,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119575023651124,0.533606231212616,0.4821991324424743,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.9900987148284912,0.6786284446716309,0.6427938342094421,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644465804100037,0.4564812481403351,0.3210051953792572,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457216024398804,0.4259901046752929,0.4063581824302673,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982908248901367,0.2341863512992859,1.072179913520813,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5785827636719,297.26251220703125,284.8929443359375,1.0,0.6623844504356384,0.4539204835891723,0.4539204835891723,1.0,1.0,-3.512216806411743,1.2115919589996338,2.3006248474121094,0.4155105650424957,0.8368072509765625,0.8368072509765625,0.0,199.9799041748047,208.0,66223.859375,0.0,3667.979736328125,1.0,278.2580871582031,282.7259521484375,296.7212829589844,301.02557373046875,293.1499938964844,293.1499938964844,278.54998779296875,40599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939635694026947,1.0,0.0,0.0,3.5407750606536865,3.5407989025115967,8.365462349502195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8857421875,0.0,1448.397216796875,1895.4371337890625,0.0,3769.1318359375,0.8852248191833496,1.0,0.0,3.0,1.0,0.0
