time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090766310691832,0.5336140990257263,0.4820352792739868,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.988898515701294,0.6813455820083618,0.6451563835144043,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639965653419495,0.4597009122371673,0.3231385052204132,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444288372993469,0.427582710981369,0.4077369570732116,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969976425170898,0.234960675239563,1.0753697156906128,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5795593261719,297.2686462402344,284.9985046386719,1.0,0.6650617122650146,0.4520018398761749,0.4520018398761749,1.0,1.0,-3.522912979125977,1.2107235193252563,2.3121893405914307,0.4117379188537597,0.9274330735206604,0.9274330735206604,0.0,202.41815185546875,211.0,65666.6953125,0.0,3709.06103515625,1.0,278.5415344238281,282.8498229980469,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302874803543092,1.0,0.0,0.0,3.643133163452149,3.64315676689148,8.856117688083032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.771484375,0.0,1510.4791259765625,1895.4371337890625,0.0,3683.77587890625,0.9024927020072936,1.0,0.0,3.0,1.0,0.0
17933280,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090766310691832,0.5336140990257263,0.4820352792739868,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.988898515701294,0.6813455820083618,0.6451563835144043,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639965653419495,0.4597009122371673,0.3231385052204132,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444288372993469,0.427582710981369,0.4077369570732116,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969976425170898,0.234960675239563,1.0753697156906128,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5795593261719,297.2686462402344,284.9985046386719,1.0,0.6650617122650146,0.4520018398761749,0.4520018398761749,1.0,1.0,-3.522912979125977,1.2107235193252563,2.3121893405914307,0.4117379188537597,0.9274330735206604,0.9274330735206604,0.0,202.41815185546875,211.0,65666.6953125,0.0,3709.06103515625,1.0,278.5415344238281,282.8498229980469,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302874803543092,1.0,0.0,0.0,3.643133163452149,3.64315676689148,8.856117688083032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.771484375,0.0,1510.4791259765625,1895.4371337890625,0.0,3683.77587890625,0.9024927020072936,1.0,0.0,3.0,1.0,0.0
17933340,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047449827194214,0.5322279334068298,0.4811984002590179,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.986546277999878,0.6828820705413818,0.646987795829773,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623377084732056,0.4620352685451507,0.3249965012073517,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420806527137756,0.4284529387950897,0.4088596999645233,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947992444038391,0.2353494614362716,1.078216791152954,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5733947753906,297.2642822265625,284.9181823730469,1.0,0.667745053768158,0.4500832259654999,0.4500832259654999,1.0,1.0,-3.531127691268921,1.2088483572006226,2.322279214859009,0.4077601134777069,0.8540171980857849,0.8540171980857849,0.0,205.6191253662109,214.0,66353.0078125,0.0,3748.77099609375,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.03741455078125,293.1499938964844,293.1499938964844,278.54998779296875,38294.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366621971130372,1.0,0.0,0.0,3.5342845916748047,3.5343079566955566,8.334822041433654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4111328125,0.0,1424.823974609375,1895.4371337890625,0.0,3742.0517578125,0.8816490173339844,1.0,0.0,3.0,1.0,0.0
17933400,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047449827194214,0.5322279334068298,0.4811984002590179,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.986546277999878,0.6828820705413818,0.646987795829773,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623377084732056,0.4620352685451507,0.3249965012073517,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420806527137756,0.4284529387950897,0.4088596999645233,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947992444038391,0.2353494614362716,1.078216791152954,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5733947753906,297.2642822265625,284.9181823730469,1.0,0.667745053768158,0.4500832259654999,0.4500832259654999,1.0,1.0,-3.531127691268921,1.2088483572006226,2.322279214859009,0.4077601134777069,0.8540171980857849,0.8540171980857849,0.0,205.6191253662109,214.0,66353.0078125,0.0,3748.77099609375,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.03741455078125,293.1499938964844,293.1499938964844,278.54998779296875,38294.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366621971130372,1.0,0.0,0.0,3.5342845916748047,3.5343079566955566,8.334822041433654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4111328125,0.0,1424.823974609375,1895.4371337890625,0.0,3742.0517578125,0.8816490173339844,1.0,0.0,3.0,1.0,0.0
17933460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016217589378356,0.5319784879684448,0.4808171987533569,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.9849212765693665,0.6853201985359192,0.6491320729255676,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.861537516117096,0.4651483297348022,0.3270785212516784,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404767513275146,0.4299027025699615,0.4101522266864776,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932377815246582,0.2360536605119705,1.0813170671463013,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5728759765625,297.2684326171875,285.00445556640625,1.0,0.6704501509666443,0.4481703341007232,0.4481703341007232,1.0,1.0,-3.5410284996032715,1.2075806856155396,2.333447933197021,0.4038377106189728,0.941261887550354,0.941261887550354,0.0,208.36065673828125,217.0,65917.984375,0.0,3790.121826171875,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.909912109375,293.1499938964844,293.1499938964844,278.25,33268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297088980674744,1.0,0.0,0.0,3.657880306243897,3.657903909683228,8.92796094831283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.203125,0.0,1521.4715576171875,1895.4371337890625,0.0,3678.47265625,0.90518057346344,1.0,0.0,3.0,1.0,0.0
17933520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016217589378356,0.5319784879684448,0.4808171987533569,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.9849212765693665,0.6853201985359192,0.6491320729255676,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.861537516117096,0.4651483297348022,0.3270785212516784,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404767513275146,0.4299027025699615,0.4101522266864776,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932377815246582,0.2360536605119705,1.0813170671463013,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5728759765625,297.2684326171875,285.00445556640625,1.0,0.6704501509666443,0.4481703341007232,0.4481703341007232,1.0,1.0,-3.5410284996032715,1.2075806856155396,2.333447933197021,0.4038377106189728,0.941261887550354,0.941261887550354,0.0,208.36065673828125,217.0,65917.984375,0.0,3790.121826171875,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.909912109375,293.1499938964844,293.1499938964844,278.25,33268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297088980674744,1.0,0.0,0.0,3.657880306243897,3.657903909683228,8.92796094831283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.203125,0.0,1521.4715576171875,1895.4371337890625,0.0,3678.47265625,0.90518057346344,1.0,0.0,3.0,1.0,0.0
17933580,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972398042678833,0.5304104089736938,0.4798184335231781,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9821948409080504,0.6865779757499695,0.6507141590118408,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.859656572341919,0.4673806130886078,0.3288730084896087,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379113078117371,0.430601418018341,0.4111287891864776,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908009648323059,0.236319899559021,1.0837109088897705,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5651550292969,297.26220703125,284.9129943847656,1.0,0.6730541586875916,0.446257472038269,0.446257472038269,1.0,1.0,-3.5479519367218018,1.2051326036453247,2.3428192138671875,0.3996318280696869,0.8590823411941528,0.8590823411941528,0.0,211.77452087402344,220.0,66649.3828125,0.0,3828.23046875,1.0,278.2576904296875,282.7348327636719,296.7571716308594,301.0759582519531,293.1499938964844,293.1499938964844,278.54998779296875,38186.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371442794799804,1.0,0.0,0.0,3.55753231048584,3.557555913925171,8.444832246823353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5908203125,0.0,1448.6485595703125,1895.4371337890625,0.0,3746.446533203125,0.8866448402404785,1.0,0.0,3.0,1.0,0.0
17933640,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972398042678833,0.5304104089736938,0.4798184335231781,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9821948409080504,0.6865779757499695,0.6507141590118408,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.859656572341919,0.4673806130886078,0.3288730084896087,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379113078117371,0.430601418018341,0.4111287891864776,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908009648323059,0.236319899559021,1.0837109088897705,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5651550292969,297.26220703125,284.9129943847656,1.0,0.6730541586875916,0.446257472038269,0.446257472038269,1.0,1.0,-3.5479519367218018,1.2051326036453247,2.3428192138671875,0.3996318280696869,0.8590823411941528,0.8590823411941528,0.0,211.77452087402344,220.0,66649.3828125,0.0,3828.23046875,1.0,278.2576904296875,282.7348327636719,296.7571716308594,301.0759582519531,293.1499938964844,293.1499938964844,278.54998779296875,38186.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371442794799804,1.0,0.0,0.0,3.55753231048584,3.557555913925171,8.444832246823353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5908203125,0.0,1448.6485595703125,1895.4371337890625,0.0,3746.446533203125,0.8866448402404785,1.0,0.0,3.0,1.0,0.0
17933700,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952692151069641,0.5302099585533142,0.4793878197669983,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185852050781,0.9809656143188475,0.6876606941223145,0.6515117883682251,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588898181915283,0.4688845872879028,0.3297912776470184,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367652297019958,0.4312259554862976,0.4115956127643585,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896712779998779,0.2365853637456894,1.084695816040039,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5641174316406,297.2633056640625,285.0188903808594,1.0,0.6742901802062988,0.4453010261058807,0.4453010261058807,1.0,1.0,-3.551237106323242,1.2038347721099854,2.347402334213257,0.3973651528358459,0.935737371444702,0.935737371444702,0.0,213.3501434326172,220.0,65933.0234375,0.0,3846.106689453125,1.0,278.49957275390625,282.8565673828125,296.7135314941406,300.8754272460937,293.1499938964844,293.1499938964844,278.54998779296875,33791.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318243861198424,1.0,0.0,0.0,3.6133005619049072,3.613323926925659,8.711671739547455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.298828125,0.0,1476.359130859375,1895.4371337890625,0.0,3697.852294921875,0.8969916105270386,1.0,0.0,3.0,1.0,0.0
17933760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941061496734619,0.5301110744476318,0.4793585240840912,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9804031252861024,0.6888546347618103,0.65267413854599,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588143587112427,0.4704897999763489,0.330933004617691,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.83624267578125,0.4319516122341156,0.4123072922229767,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891317367553711,0.2369314879179,1.0863535404205322,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5640869140625,297.2657470703125,285.0013122558594,1.0,0.6756455302238464,0.4443630576133728,0.4443630576133728,1.0,1.0,-3.556821346282959,1.2034212350845337,2.353400230407715,0.395528644323349,0.9456807374954224,0.9456807374954224,0.0,214.58091735839844,223.0,66207.984375,0.0,3867.748046875,1.0,278.542236328125,282.8465270996094,296.7271728515625,300.9427185058594,293.1499938964844,293.1499938964844,278.25,33285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303920269012452,1.0,0.0,0.0,3.67883563041687,3.67885947227478,9.030547403199308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.970703125,0.0,1545.0128173828125,1895.4371337890625,0.0,3684.73388671875,0.9097321629524232,1.0,0.0,3.0,1.0,0.0
17933820,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899030089378357,0.5285383462905884,0.4783516824245453,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.9776437878608704,0.6899920105934143,0.6541399955749512,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570763468742371,0.4727456867694855,0.3327416479587555,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337863087654114,0.4325854480266571,0.4132185578346252,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867494583129883,0.2371311038732528,1.0884302854537964,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5561828613281,297.25927734375,284.91033935546875,1.0,0.6781507134437561,0.4424870908260345,0.4424870908260345,1.0,1.0,-3.563152313232422,1.200756311416626,2.362396001815796,0.3912687003612518,0.8618585467338562,0.8618585467338562,0.0,217.9781036376953,226.0,66901.78125,0.0,3904.544921875,1.0,278.2580871582031,282.7280578613281,296.7704162597656,301.10546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377520680427552,1.0,0.0,0.0,3.576948404312134,3.576972246170044,8.537263056496158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1943359375,0.0,1469.2828369140625,1895.4371337890625,0.0,3751.98486328125,0.8909064531326294,1.0,0.0,3.0,1.0,0.0
17933880,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899030089378357,0.5285383462905884,0.4783516824245453,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.9776437878608704,0.6899920105934143,0.6541399955749512,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570763468742371,0.4727456867694855,0.3327416479587555,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337863087654114,0.4325854480266571,0.4132185578346252,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867494583129883,0.2371311038732528,1.0884302854537964,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5561828613281,297.25927734375,284.91033935546875,1.0,0.6781507134437561,0.4424870908260345,0.4424870908260345,1.0,1.0,-3.563152313232422,1.200756311416626,2.362396001815796,0.3912687003612518,0.8618585467338562,0.8618585467338562,0.0,217.9781036376953,226.0,66901.78125,0.0,3904.544921875,1.0,278.2580871582031,282.7280578613281,296.7704162597656,301.10546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377520680427552,1.0,0.0,0.0,3.576948404312134,3.576972246170044,8.537263056496158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1943359375,0.0,1469.2828369140625,1895.4371337890625,0.0,3751.98486328125,0.8909064531326294,1.0,0.0,3.0,1.0,0.0
17933940,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869622945785522,0.5282538533210754,0.4779090881347656,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9758850336074828,0.6921820640563965,0.6560181975364685,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563894629478455,0.4759105741977691,0.3348391950130462,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322351574897766,0.433898001909256,0.4143595695495605,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851591467857361,0.2376985698938369,1.0908582210540771,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5551147460937,297.2629699707031,285.002197265625,1.0,0.6806638240814209,0.4406111240386963,0.4406111240386963,1.0,1.0,-3.571686267852783,1.1988757848739624,2.3728106021881104,0.3870867788791656,0.9496909379959106,0.9496909379959106,0.0,220.7394256591797,229.0,66386.546875,0.0,3943.26171875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696655273437,293.1499938964844,293.1499938964844,278.25,33379.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309366941452026,1.0,0.0,0.0,3.693015098571777,3.6930391788482666,9.100294846575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.375,0.0,1561.7158203125,1895.4371337890625,0.0,3689.723876953125,0.9131542444229126,1.0,0.0,3.0,1.0,0.0
17934000,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869622945785522,0.5282538533210754,0.4779090881347656,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9758850336074828,0.6921820640563965,0.6560181975364685,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563894629478455,0.4759105741977691,0.3348391950130462,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322351574897766,0.433898001909256,0.4143595695495605,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851591467857361,0.2376985698938369,1.0908582210540771,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5551147460937,297.2629699707031,285.002197265625,1.0,0.6806638240814209,0.4406111240386963,0.4406111240386963,1.0,1.0,-3.571686267852783,1.1988757848739624,2.3728106021881104,0.3870867788791656,0.9496909379959106,0.9496909379959106,0.0,220.7394256591797,229.0,66386.546875,0.0,3943.26171875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696655273437,293.1499938964844,293.1499938964844,278.25,33379.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309366941452026,1.0,0.0,0.0,3.693015098571777,3.6930391788482666,9.100294846575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.375,0.0,1561.7158203125,1895.4371337890625,0.0,3689.723876953125,0.9131542444229126,1.0,0.0,3.0,1.0,0.0
17934060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829678297042847,0.5266897082328796,0.4769155085086822,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9731325507164,0.693222165107727,0.6574000120162964,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.854815661907196,0.478209376335144,0.3366813957691192,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299062252044678,0.4344904720783233,0.4152356684207916,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828739047050476,0.2378580123186111,1.0927588939666748,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5471496582031,297.2565002441406,284.9096069335937,1.0,0.6831044554710388,0.4387625157833099,0.4387625157833099,1.0,1.0,-3.577718496322632,1.1960846185684204,2.381633996963501,0.3827691078186035,0.8645082712173462,0.8645082712173462,0.0,224.111572265625,232.0,67114.421875,0.0,3979.406005859375,1.0,278.2574157714844,282.7233581542969,296.7855529785156,301.13446044921875,293.1499938964844,293.1499938964844,278.54998779296875,38290.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382184147834778,1.0,0.0,0.0,3.591034412384033,3.591058254241944,8.604634444964177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5908203125,0.0,1485.41357421875,1895.4371337890625,0.0,3756.23291015625,0.894143283367157,1.0,0.0,3.0,1.0,0.0
17934120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829678297042847,0.5266897082328796,0.4769155085086822,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9731325507164,0.693222165107727,0.6574000120162964,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.854815661907196,0.478209376335144,0.3366813957691192,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299062252044678,0.4344904720783233,0.4152356684207916,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828739047050476,0.2378580123186111,1.0927588939666748,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5471496582031,297.2565002441406,284.9096069335937,1.0,0.6831044554710388,0.4387625157833099,0.4387625157833099,1.0,1.0,-3.577718496322632,1.1960846185684204,2.381633996963501,0.3827691078186035,0.8645082712173462,0.8645082712173462,0.0,224.111572265625,232.0,67114.421875,0.0,3979.406005859375,1.0,278.2574157714844,282.7233581542969,296.7855529785156,301.13446044921875,293.1499938964844,293.1499938964844,278.54998779296875,38290.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382184147834778,1.0,0.0,0.0,3.591034412384033,3.591058254241944,8.604634444964177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5908203125,0.0,1485.41357421875,1895.4371337890625,0.0,3756.23291015625,0.894143283367157,1.0,0.0,3.0,1.0,0.0
17934180,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801640868186951,0.5264160633087158,0.4764734506607055,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.971366047859192,0.6953255534172058,0.6591867208480835,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.854232668876648,0.4814321100711822,0.3388122022151947,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284236788749695,0.4357676208019256,0.416337102651596,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813343167304993,0.2383906990289688,1.095012068748474,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.546142578125,297.2603454589844,285.0028076171875,1.0,0.6855573654174805,0.4369139075279236,0.4369139075279236,1.0,1.0,-3.5859251022338867,1.1940670013427734,2.3918581008911133,0.3785071671009063,0.9535441398620604,0.9535441398620604,0.0,226.8601531982422,235.0,66590.078125,0.0,4017.50927734375,1.0,278.5419616699219,282.836669921875,296.7569885253906,300.9981689453125,293.1499938964844,293.1499938964844,278.25,33406.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313172101974488,1.0,0.0,0.0,3.706970691680908,3.7069947719573975,9.169202712655532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9755859375,0.0,1577.773681640625,1895.4371337890625,0.0,3693.208984375,0.9163323044776917,1.0,0.0,3.0,1.0,0.0
17934240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801640868186951,0.5264160633087158,0.4764734506607055,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.971366047859192,0.6953255534172058,0.6591867208480835,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.854232668876648,0.4814321100711822,0.3388122022151947,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284236788749695,0.4357676208019256,0.416337102651596,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813343167304993,0.2383906990289688,1.095012068748474,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.546142578125,297.2603454589844,285.0028076171875,1.0,0.6855573654174805,0.4369139075279236,0.4369139075279236,1.0,1.0,-3.5859251022338867,1.1940670013427734,2.3918581008911133,0.3785071671009063,0.9535441398620604,0.9535441398620604,0.0,226.8601531982422,235.0,66590.078125,0.0,4017.50927734375,1.0,278.5419616699219,282.836669921875,296.7569885253906,300.9981689453125,293.1499938964844,293.1499938964844,278.25,33406.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313172101974488,1.0,0.0,0.0,3.706970691680908,3.7069947719573975,9.169202712655532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9755859375,0.0,1577.773681640625,1895.4371337890625,0.0,3693.208984375,0.9163323044776917,1.0,0.0,3.0,1.0,0.0
17934300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786463141441345,0.5256913304328918,0.4762015640735626,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.970364511013031,0.695870578289032,0.6600511074066162,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538491129875183,0.4826514422893524,0.3398721516132355,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276121020317078,0.4361035823822021,0.4168989658355713,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805250644683838,0.2385022491216659,1.0962845087051392,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5426330566406,297.2578430175781,284.8778991699219,1.0,0.6868258714675903,0.4359895884990692,0.4359895884990692,1.0,1.0,-3.5901265144348145,1.1930675506591797,2.3970589637756348,0.3765005767345428,0.8675088286399841,0.8675088286399841,0.0,228.3502655029297,235.0,67561.71875,0.0,4037.574462890625,1.0,278.29638671875,282.6939697265625,296.8092956542969,301.22613525390625,293.1499938964844,293.1499938964844,278.25,37509.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937001407146454,1.0,0.0,0.0,3.675768136978149,3.675792694091797,9.0154935605824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.236328125,0.0,1573.3974609375,1895.4371337890625,0.0,3745.14453125,0.910063624382019,1.0,0.0,3.0,1.0,0.0
17934360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763501048088074,0.5248543620109558,0.4754881262779236,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9686038494110109,0.6962637901306152,0.6604810953140259,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527917265892029,0.4837718904018402,0.3406873345375061,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261870741844177,0.4363155663013458,0.4171761572360992,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791293025016785,0.2385133504867553,1.096758246421814,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5381164550781,297.2538757324219,284.9088439941406,1.0,0.687943696975708,0.4350913166999817,0.4350913166999817,1.0,1.0,-3.5916714668273926,1.1911581754684448,2.4005134105682373,0.3741198480129242,0.8671895861625671,0.8671895861625671,0.0,230.2235107421875,238.0,67323.765625,0.0,4053.10693359375,1.0,278.2574462890625,282.7189636230469,296.80181884765625,301.16436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38329.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385358095169068,1.0,0.0,0.0,3.605536937713623,3.605560779571533,8.67427445427893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.62890625,0.0,1501.47900390625,1895.4371337890625,0.0,3759.12255859375,0.8973878026008606,1.0,0.0,3.0,1.0,0.0
17934420,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736635446548462,0.5245880484580994,0.4750416874885559,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.966815948486328,0.6982781291007996,0.6621723771095276,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522917628288269,0.4870525300502777,0.3428503572940826,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247494697570801,0.4375553131103515,0.4182353019714355,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776292324066162,0.2390140146017074,1.098849534988403,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5373229980469,297.2578430175781,285.0028381347656,1.0,0.690342366695404,0.4332947731018066,0.4332947731018066,1.0,1.0,-3.59955096244812,1.189079523086548,2.4104714393615723,0.3698389828205108,0.957267165184021,0.957267165184021,0.0,232.9701232910156,241.0,66791.2734375,0.0,4090.63525390625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315536618232728,1.0,0.0,0.0,3.722300291061402,3.72232437133789,9.245194974027982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.5947265625,0.0,1595.1102294921875,1895.4371337890625,0.0,3695.373779296875,0.91949862241745,1.0,0.0,3.0,1.0,0.0
17934480,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736635446548462,0.5245880484580994,0.4750416874885559,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.966815948486328,0.6982781291007996,0.6621723771095276,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522917628288269,0.4870525300502777,0.3428503572940826,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247494697570801,0.4375553131103515,0.4182353019714355,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776292324066162,0.2390140146017074,1.098849534988403,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5373229980469,297.2578430175781,285.0028381347656,1.0,0.690342366695404,0.4332947731018066,0.4332947731018066,1.0,1.0,-3.59955096244812,1.189079523086548,2.4104714393615723,0.3698389828205108,0.957267165184021,0.957267165184021,0.0,232.9701232910156,241.0,66791.2734375,0.0,4090.63525390625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315536618232728,1.0,0.0,0.0,3.722300291061402,3.72232437133789,9.245194974027982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.5947265625,0.0,1595.1102294921875,1895.4371337890625,0.0,3695.373779296875,0.91949862241745,1.0,0.0,3.0,1.0,0.0
17934540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700088858604431,0.5230191946029663,0.4740614891052246,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9640318751335144,0.6991074085235596,0.6633780598640442,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509601354598999,0.4894284009933471,0.3447584211826324,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225767016410828,0.4380537569522857,0.419036328792572,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754916310310364,0.2391004562377929,1.1004562377929688,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5292053222656,297.25128173828125,284.9078674316406,1.0,0.6926789879798889,0.4314982295036316,0.4314982295036316,1.0,1.0,-3.60502290725708,1.1860787868499756,2.4189441204071045,0.3652726411819458,0.8699169754981995,0.8699169754981995,0.0,236.3309631347656,244.0,67533.640625,0.0,4125.7314453125,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.19512939453125,293.1499938964844,293.1499938964844,278.54998779296875,38316.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387800097465516,1.0,0.0,0.0,3.6202664375305176,3.620290517807007,8.745292916501057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3740234375,0.0,1517.5333251953125,1895.4371337890625,0.0,3761.345947265625,0.9006340503692627,1.0,0.0,3.0,1.0,0.0
17934600,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700088858604431,0.5230191946029663,0.4740614891052246,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9640318751335144,0.6991074085235596,0.6633780598640442,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509601354598999,0.4894284009933471,0.3447584211826324,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225767016410828,0.4380537569522857,0.419036328792572,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754916310310364,0.2391004562377929,1.1004562377929688,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5292053222656,297.25128173828125,284.9078674316406,1.0,0.6926789879798889,0.4314982295036316,0.4314982295036316,1.0,1.0,-3.60502290725708,1.1860787868499756,2.4189441204071045,0.3652726411819458,0.8699169754981995,0.8699169754981995,0.0,236.3309631347656,244.0,67533.640625,0.0,4125.7314453125,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.19512939453125,293.1499938964844,293.1499938964844,278.54998779296875,38316.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387800097465516,1.0,0.0,0.0,3.6202664375305176,3.620290517807007,8.745292916501057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3740234375,0.0,1517.5333251953125,1895.4371337890625,0.0,3761.345947265625,0.9006340503692627,1.0,0.0,3.0,1.0,0.0
17934660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674343228340149,0.5227535963058472,0.4736128747463226,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.962221622467041,0.7010272145271301,0.6649758815765381,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505356311798096,0.4927643537521362,0.3469559550285339,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211718201637268,0.4392523169517517,0.4200539290904999,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740291118621826,0.2395698130130767,1.1023995876312256,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5286865234375,297.2553100585937,285.0035400390625,1.0,0.6950260996818542,0.4297647774219513,0.4297647774219513,1.0,1.0,-3.612600564956665,1.183988094329834,2.428612470626831,0.360921710729599,0.9610357880592346,0.9610357880592346,0.0,239.073959350586,247.0,66980.875,0.0,4162.71533203125,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.05792236328125,293.1499938964844,293.1499938964844,278.25,33402.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317527413368224,1.0,0.0,0.0,3.735204935073853,3.735229253768921,9.30940984744666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.357421875,0.0,1610.1568603515625,1895.4371337890625,0.0,3697.196533203125,0.9224288463592528,1.0,0.0,3.0,1.0,0.0
17934720,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674343228340149,0.5227535963058472,0.4736128747463226,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.962221622467041,0.7010272145271301,0.6649758815765381,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505356311798096,0.4927643537521362,0.3469559550285339,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211718201637268,0.4392523169517517,0.4200539290904999,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740291118621826,0.2395698130130767,1.1023995876312256,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5286865234375,297.2553100585937,285.0035400390625,1.0,0.6950260996818542,0.4297647774219513,0.4297647774219513,1.0,1.0,-3.612600564956665,1.183988094329834,2.428612470626831,0.360921710729599,0.9610357880592346,0.9610357880592346,0.0,239.073959350586,247.0,66980.875,0.0,4162.71533203125,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.05792236328125,293.1499938964844,293.1499938964844,278.25,33402.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317527413368224,1.0,0.0,0.0,3.735204935073853,3.735229253768921,9.30940984744666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.357421875,0.0,1610.1568603515625,1895.4371337890625,0.0,3697.196533203125,0.9224288463592528,1.0,0.0,3.0,1.0,0.0
17934780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639464378356934,0.5211814045906067,0.4726339280605316,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.9594353437423706,0.7017512321472168,0.6660894751548767,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849318265914917,0.4951808750629425,0.3488959968090057,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190600872039795,0.4397038519382477,0.420814573764801,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719686388969421,0.2396246194839477,1.1038719415664673,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5207214355469,297.2487487792969,284.9071044921875,1.0,0.6973137855529785,0.428031325340271,0.428031325340271,1.0,1.0,-3.6177921295166016,1.1809806823730469,2.4368114471435547,0.356553316116333,0.8725872039794922,0.8725872039794922,0.0,242.4332733154297,250.0,67735.203125,0.0,4197.27734375,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38322.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389373064041138,1.0,0.0,0.0,3.63423204421997,3.634256362915039,8.81289508924965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4921875,0.0,1532.9964599609375,1895.4371337890625,0.0,3762.777587890625,0.9037317633628844,1.0,0.0,3.0,1.0,0.0
17934840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639464378356934,0.5211814045906067,0.4726339280605316,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.9594353437423706,0.7017512321472168,0.6660894751548767,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849318265914917,0.4951808750629425,0.3488959968090057,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190600872039795,0.4397038519382477,0.420814573764801,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719686388969421,0.2396246194839477,1.1038719415664673,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5207214355469,297.2487487792969,284.9071044921875,1.0,0.6973137855529785,0.428031325340271,0.428031325340271,1.0,1.0,-3.6177921295166016,1.1809806823730469,2.4368114471435547,0.356553316116333,0.8725872039794922,0.8725872039794922,0.0,242.4332733154297,250.0,67735.203125,0.0,4197.27734375,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38322.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389373064041138,1.0,0.0,0.0,3.63423204421997,3.634256362915039,8.81289508924965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4921875,0.0,1532.9964599609375,1895.4371337890625,0.0,3762.777587890625,0.9037317633628844,1.0,0.0,3.0,1.0,0.0
17934900,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623638153076172,0.5209816694259644,0.4721954464912414,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9581617712974548,0.7025892734527588,0.6666391491889954,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848836362361908,0.4968144595623016,0.3498868644237518,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180906176567078,0.440220445394516,0.4211680889129638,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709961295127869,0.2397965490818023,1.1044039726257324,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5198059082031,297.2499694824219,285.01959228515625,1.0,0.6983954906463623,0.427164614200592,0.427164614200592,1.0,1.0,-3.62017560005188,1.1793943643569946,2.440781354904175,0.3542356789112091,0.952250361442566,0.952250361442566,0.0,243.9901428222656,250.0,66942.1328125,0.0,4213.28125,1.0,278.5018005371094,282.84039306640625,296.79608154296875,301.021728515625,293.1499938964844,293.1499938964844,278.54998779296875,34057.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334891438484192,1.0,0.0,0.0,3.6833667755126953,3.683390855789185,9.052806717591012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.373046875,0.0,1555.94482421875,1895.4371337890625,0.0,3713.0810546875,0.9129636883735656,1.0,0.0,3.0,1.0,0.0
17934960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8614944219589233,0.5209130644798279,0.4721784889698028,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9576238989830016,0.7035740613937378,0.6675900816917419,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489794731140137,0.4985720813274383,0.351127028465271,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176929950714111,0.4408605396747589,0.4217889010906219,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705578565597534,0.2400655895471573,1.1056774854660034,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5201416015625,297.2528381347656,285.0042419433594,1.0,0.699611246585846,0.4263146221637726,0.4263146221637726,1.0,1.0,-3.6250674724578857,1.1787394285202026,2.4463281631469727,0.3523718416690826,0.964685320854187,0.964685320854187,0.0,245.1756286621093,253.0,67256.8515625,0.0,4233.71044921875,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.08984375,293.1499938964844,293.1499938964844,278.25,33419.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318846464157104,1.0,0.0,0.0,3.747426986694336,3.747451543807984,9.370432394462114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.08984375,0.0,1624.4605712890625,1895.4371337890625,0.0,3698.40380859375,0.9252446293830872,1.0,0.0,3.0,1.0,0.0
17935020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581716418266296,0.5193348526954651,0.4712014496326446,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.954847514629364,0.7041906118392944,0.6686124801635742,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478743433952332,0.5010285973548889,0.353100448846817,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156331181526184,0.4412635266780853,0.4225097000598907,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685774326324463,0.2400906533002853,1.1070280075073242,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51220703125,297.2462463378906,284.9061279296875,1.0,0.7018519043922424,0.4246146082878113,0.4246146082878113,1.0,1.0,-3.629998207092285,1.175651788711548,2.4543464183807373,0.3481981158256531,0.8749079704284668,0.8749079704284668,0.0,248.53135681152344,256.0,67925.25,0.0,4267.755859375,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38387.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390380382537842,1.0,0.0,0.0,3.647274255752564,3.647298574447632,8.876262427293113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.04296875,0.0,1547.9886474609375,1895.4371337890625,0.0,3763.694091796875,0.9065864682197572,1.0,0.0,3.0,1.0,0.0
