time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581716418266296,0.5193348526954651,0.4712014496326446,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.954847514629364,0.7041906118392944,0.6686124801635742,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478743433952332,0.5010285973548889,0.353100448846817,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156331181526184,0.4412635266780853,0.4225097000598907,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685774326324463,0.2400906533002853,1.1070280075073242,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51220703125,297.2462463378906,284.9061279296875,1.0,0.7018519043922424,0.4246146082878113,0.4246146082878113,1.0,1.0,-3.629998207092285,1.175651788711548,2.4543464183807373,0.3481981158256531,0.8749079704284668,0.8749079704284668,0.0,248.53135681152344,256.0,67925.25,0.0,4267.755859375,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38387.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390380382537842,1.0,0.0,0.0,3.647274255752564,3.647298574447632,8.876262427293113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.04296875,0.0,1547.9886474609375,1895.4371337890625,0.0,3763.694091796875,0.9065864682197572,1.0,0.0,3.0,1.0,0.0
17935140,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558326363563538,0.5190666317939758,0.4707406163215637,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.953033208847046,0.7059191465377808,0.6700171232223511,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476128578186035,0.5044784545898438,0.355366587638855,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.814289927482605,0.4423794448375702,0.4234403669834137,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672143936157227,0.2405063807964325,1.1087077856063845,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116577148437,297.2504272460937,285.0048217773437,1.0,0.7041013240814209,0.42291459441185,0.42291459441185,1.0,1.0,-3.6369900703430176,1.1732803583145142,2.463709831237793,0.3440801501274109,0.9682520031929016,0.9682520031929016,0.0,251.26988220214844,259.0,67342.65625,0.0,4303.646484375,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1215515136719,293.1499938964844,293.1499938964844,278.25,33450.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319171905517578,1.0,0.0,0.0,3.759643793106079,3.759668350219727,9.431627745470904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6337890625,0.0,1638.96142578125,1895.4371337890625,0.0,3698.70166015625,0.9279801845550536,1.0,0.0,3.0,1.0,0.0
17935200,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558326363563538,0.5190666317939758,0.4707406163215637,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.953033208847046,0.7059191465377808,0.6700171232223511,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476128578186035,0.5044784545898438,0.355366587638855,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.814289927482605,0.4423794448375702,0.4234403669834137,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672143936157227,0.2405063807964325,1.1087077856063845,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116577148437,297.2504272460937,285.0048217773437,1.0,0.7041013240814209,0.42291459441185,0.42291459441185,1.0,1.0,-3.6369900703430176,1.1732803583145142,2.463709831237793,0.3440801501274109,0.9682520031929016,0.9682520031929016,0.0,251.26988220214844,259.0,67342.65625,0.0,4303.646484375,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1215515136719,293.1499938964844,293.1499938964844,278.25,33450.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319171905517578,1.0,0.0,0.0,3.759643793106079,3.759668350219727,9.431627745470904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6337890625,0.0,1638.96142578125,1895.4371337890625,0.0,3698.70166015625,0.9279801845550536,1.0,0.0,3.0,1.0,0.0
17935260,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526459336280823,0.517482340335846,0.4697566628456116,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.9502495527267456,0.7064281702041626,0.6709407567977905,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465948700904846,0.5069757699966431,0.3573693335056305,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122506737709045,0.4427326619625091,0.4241166710853576,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652973890304565,0.2405040711164474,1.1099365949630735,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5037536621094,297.24383544921875,284.905029296875,1.0,0.7062954306602478,0.4212380349636078,0.4212380349636078,1.0,1.0,-3.641629457473755,1.1700851917266846,2.471544027328491,0.3399474620819092,0.8774652481079102,0.8774652481079102,0.0,254.62887573242188,262.0,68123.078125,0.0,4337.11669921875,1.0,278.25714111328125,282.7024230957031,296.8797302246094,301.2933349609375,293.1499938964844,293.1499938964844,278.54998779296875,38305.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389994144439696,1.0,0.0,0.0,3.66147780418396,3.661502361297608,8.945530680648517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.439453125,0.0,1563.282958984375,1895.4371337890625,0.0,3763.343017578125,0.9096837639808656,1.0,0.0,3.0,1.0,0.0
17935320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526459336280823,0.517482340335846,0.4697566628456116,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.9502495527267456,0.7064281702041626,0.6709407567977905,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465948700904846,0.5069757699966431,0.3573693335056305,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122506737709045,0.4427326619625091,0.4241166710853576,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652973890304565,0.2405040711164474,1.1099365949630735,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5037536621094,297.24383544921875,284.905029296875,1.0,0.7062954306602478,0.4212380349636078,0.4212380349636078,1.0,1.0,-3.641629457473755,1.1700851917266846,2.471544027328491,0.3399474620819092,0.8774652481079102,0.8774652481079102,0.0,254.62887573242188,262.0,68123.078125,0.0,4337.11669921875,1.0,278.25714111328125,282.7024230957031,296.8797302246094,301.2933349609375,293.1499938964844,293.1499938964844,278.54998779296875,38305.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389994144439696,1.0,0.0,0.0,3.66147780418396,3.661502361297608,8.945530680648517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.439453125,0.0,1563.282958984375,1895.4371337890625,0.0,3763.343017578125,0.9096837639808656,1.0,0.0,3.0,1.0,0.0
17935380,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504115343093872,0.5172069668769836,0.4692914187908172,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.948432683944702,0.7080554962158203,0.672249972820282,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464044332504272,0.5104801654815674,0.3596718311309814,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109189867973328,0.4438023567199707,0.4250026941299438,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639809012413025,0.2408954501152038,1.1115069389343262,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5034484863281,297.2480773925781,285.0054016113281,1.0,0.7084992527961731,0.4195614755153656,0.4195614755153656,1.0,1.0,-3.648359775543213,1.1676164865493774,2.480743408203125,0.3358619809150696,0.9717528223991394,0.9717528223991394,0.0,257.3628234863281,265.0,67516.1953125,0.0,4372.4970703125,1.0,278.543212890625,282.82379150390625,296.85400390625,301.1550598144531,293.1499938964844,293.1499938964844,278.25,33474.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318737387657166,1.0,0.0,0.0,3.7713022232055664,3.771327018737793,9.490213415119796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.36328125,0.0,1652.8359375,1895.4371337890625,0.0,3698.303955078125,0.9306292533874512,1.0,0.0,3.0,1.0,0.0
17935440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504115343093872,0.5172069668769836,0.4692914187908172,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.948432683944702,0.7080554962158203,0.672249972820282,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464044332504272,0.5104801654815674,0.3596718311309814,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109189867973328,0.4438023567199707,0.4250026941299438,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639809012413025,0.2408954501152038,1.1115069389343262,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5034484863281,297.2480773925781,285.0054016113281,1.0,0.7084992527961731,0.4195614755153656,0.4195614755153656,1.0,1.0,-3.648359775543213,1.1676164865493774,2.480743408203125,0.3358619809150696,0.9717528223991394,0.9717528223991394,0.0,257.3628234863281,265.0,67516.1953125,0.0,4372.4970703125,1.0,278.543212890625,282.82379150390625,296.85400390625,301.1550598144531,293.1499938964844,293.1499938964844,278.25,33474.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318737387657166,1.0,0.0,0.0,3.7713022232055664,3.771327018737793,9.490213415119796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.36328125,0.0,1652.8359375,1895.4371337890625,0.0,3698.303955078125,0.9306292533874512,1.0,0.0,3.0,1.0,0.0
17935500,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492316603660583,0.5164833664894104,0.4690315127372741,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.9474493265151978,0.7083509564399719,0.6729017496109009,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462548851966858,0.5118100047111511,0.3608263432979584,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102152943611145,0.444029152393341,0.4254746437072754,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633211374282837,0.2409371733665466,1.1124897003173828,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5002136230469,297.24566650390625,284.8772888183594,1.0,0.709653377532959,0.4187232255935669,0.4187232255935669,1.0,1.0,-3.651978254318237,1.1664488315582275,2.4855294227600098,0.333995372056961,0.884277880191803,0.884277880191803,0.0,258.8324890136719,265.0,68548.6875,0.0,4391.55126953125,1.0,278.2950439453125,282.677490234375,296.9082336425781,301.387451171875,293.1499938964844,293.1499938964844,278.25,37294.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374498128890992,1.0,0.0,0.0,3.7433512210845934,3.74337649345398,9.350061418444966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.23828125,0.0,1649.4642333984375,1895.4371337890625,0.0,3749.231201171875,0.9251754879951476,1.0,0.0,3.0,1.0,0.0
17935560,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473617434501648,0.5156151056289673,0.4683071672916412,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.9456576108932496,0.7084550261497498,0.6730801463127136,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454763293266296,0.5130174160003662,0.3617078959941864,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088937997817993,0.4441054761409759,0.4256374537944793,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.662132740020752,0.2408676743507385,1.112633228302002,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49578857421875,297.24151611328125,284.9048156738281,1.0,0.7106494307518005,0.4179124534130096,0.4179124534130096,1.0,1.0,-3.652753353118897,1.1643469333648682,2.4884064197540283,0.3317810595035553,0.8801561594009399,0.8801561594009399,0.0,260.71832275390625,253.0,68300.921875,0.0,4405.4541015625,1.0,278.2569580078125,282.6994934082031,296.90289306640625,301.3281555175781,293.1499938964844,293.1499938964844,278.54998779296875,38357.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389209151268004,1.0,0.0,0.0,3.673084974288941,3.673109531402588,9.002336014418688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.63671875,0.0,1576.7525634765625,1895.4371337890625,0.0,3762.628173828125,0.912369966506958,1.0,0.0,3.0,1.0,0.0
17935620,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505429625511169,0.515354335308075,0.4675794541835785,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9508023858070374,0.7099913358688354,0.6740168333053589,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506730794906616,0.5165924429893494,0.3638454079627991,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127572536468506,0.4451431930065155,0.4262077510356903,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652052402496338,0.2412513494491577,1.1128190755844116,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4958801269531,297.2459716796875,285.0042724609375,1.0,0.7087078094482422,0.4162909388542175,0.4162909388542175,1.0,1.0,-3.656480312347412,1.1609115600585938,2.4955687522888184,0.3275096416473388,0.973684549331665,0.973684549331665,0.0,256.35076904296875,241.0,67649.9609375,0.0,4388.43359375,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.18817138671875,293.1499938964844,293.1499938964844,278.25,33540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317205548286438,1.0,0.0,0.0,3.781473398208618,3.7814981937408447,9.54147253651172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.98046875,0.0,1665.3497314453125,1895.4371337890625,0.0,3696.901611328125,0.932960033416748,1.0,0.0,3.0,1.0,0.0
17935680,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505429625511169,0.515354335308075,0.4675794541835785,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9508023858070374,0.7099913358688354,0.6740168333053589,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506730794906616,0.5165924429893494,0.3638454079627991,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127572536468506,0.4451431930065155,0.4262077510356903,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652052402496338,0.2412513494491577,1.1128190755844116,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4958801269531,297.2459716796875,285.0042724609375,1.0,0.7087078094482422,0.4162909388542175,0.4162909388542175,1.0,1.0,-3.656480312347412,1.1609115600585938,2.4955687522888184,0.3275096416473388,0.973684549331665,0.973684549331665,0.0,256.35076904296875,241.0,67649.9609375,0.0,4388.43359375,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.18817138671875,293.1499938964844,293.1499938964844,278.25,33540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317205548286438,1.0,0.0,0.0,3.781473398208618,3.7814981937408447,9.54147253651172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.98046875,0.0,1665.3497314453125,1895.4371337890625,0.0,3696.901611328125,0.932960033416748,1.0,0.0,3.0,1.0,0.0
17935740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561849594116211,0.5138404965400696,0.4662469029426574,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.958949327468872,0.7103285193443298,0.6743612289428711,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584984540939331,0.5192407965660095,0.365636259317398,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189176321029663,0.4454623758792877,0.4264200925827026,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704652905464172,0.2412768006324768,1.1120840311050415,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886779785156,297.2401428222656,284.9021911621094,1.0,0.704918384552002,0.4146694242954254,0.4146694242954254,1.0,1.0,-3.6568288803100586,1.1562520265579224,2.5005767345428467,0.3230020105838775,0.8797633051872253,0.8797633051872253,0.0,248.6816253662109,229.0,68370.8203125,0.0,4341.5078125,1.0,278.2565612792969,282.6962585449219,296.92645263671875,301.35760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938574194908142,1.0,0.0,0.0,3.679141759872437,3.679166555404663,9.032049774759798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1552734375,0.0,1584.8203125,1895.4371337890625,0.0,3759.472412109375,0.913737416267395,1.0,0.0,3.0,1.0,0.0
17935800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561849594116211,0.5138404965400696,0.4662469029426574,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.958949327468872,0.7103285193443298,0.6743612289428711,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584984540939331,0.5192407965660095,0.365636259317398,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189176321029663,0.4454623758792877,0.4264200925827026,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704652905464172,0.2412768006324768,1.1120840311050415,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886779785156,297.2401428222656,284.9021911621094,1.0,0.704918384552002,0.4146694242954254,0.4146694242954254,1.0,1.0,-3.6568288803100586,1.1562520265579224,2.5005767345428467,0.3230020105838775,0.8797633051872253,0.8797633051872253,0.0,248.6816253662109,229.0,68370.8203125,0.0,4341.5078125,1.0,278.2565612792969,282.6962585449219,296.92645263671875,301.35760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938574194908142,1.0,0.0,0.0,3.679141759872437,3.679166555404663,9.032049774759798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1552734375,0.0,1584.8203125,1895.4371337890625,0.0,3759.472412109375,0.913737416267395,1.0,0.0,3.0,1.0,0.0
17935860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650355935096741,0.5137016773223877,0.4654045403003692,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.970042884349823,0.7118321061134338,0.6750277280807495,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.869589626789093,0.5229848623275757,0.3677142560482025,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276232481002808,0.4465632140636444,0.426812469959259,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782198548316956,0.2417690306901931,1.1116291284561155,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4901123046875,297.2456359863281,285.0033264160156,1.0,0.7001965045928955,0.4131695628166199,0.4131695628166199,1.0,1.0,-3.659031867980957,1.1525862216949463,2.5064456462860107,0.3188321888446808,0.9732748866081238,0.9732748866081238,0.0,238.44406127929688,217.0,67688.1953125,0.0,4283.568359375,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.21490478515625,293.1499938964844,293.1499938964844,278.25,33613.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93109393119812,1.0,0.0,0.0,3.784501552581787,3.7845263481140137,9.556760005580145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.1015625,0.0,1669.5069580078125,1895.4371337890625,0.0,3691.164306640625,0.933685541152954,1.0,0.0,3.0,1.0,0.0
17935920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650355935096741,0.5137016773223877,0.4654045403003692,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.970042884349823,0.7118321061134338,0.6750277280807495,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.869589626789093,0.5229848623275757,0.3677142560482025,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276232481002808,0.4465632140636444,0.426812469959259,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782198548316956,0.2417690306901931,1.1116291284561155,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4901123046875,297.2456359863281,285.0033264160156,1.0,0.7001965045928955,0.4131695628166199,0.4131695628166199,1.0,1.0,-3.659031867980957,1.1525862216949463,2.5064456462860107,0.3188321888446808,0.9732748866081238,0.9732748866081238,0.0,238.44406127929688,217.0,67688.1953125,0.0,4283.568359375,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.21490478515625,293.1499938964844,293.1499938964844,278.25,33613.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93109393119812,1.0,0.0,0.0,3.784501552581787,3.7845263481140137,9.556760005580145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.1015625,0.0,1669.5069580078125,1895.4371337890625,0.0,3691.164306640625,0.933685541152954,1.0,0.0,3.0,1.0,0.0
17935980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748050332069397,0.5122964978218079,0.4640628695487976,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.9811159372329712,0.7121216654777527,0.6752203106880188,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818179965019226,0.525779128074646,0.3695251047611236,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371416926383972,0.4469374418258667,0.4269641935825348,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868700981140137,0.2418993711471557,1.1108245849609375,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842834472656,297.24078369140625,284.9024963378906,1.0,0.6949504017829895,0.4116697311401367,0.4116697311401367,1.0,1.0,-3.6590535640716553,1.148136019706726,2.51091742515564,0.3146423101425171,0.8800100088119507,0.8800100088119507,0.0,227.828125,205.0,68407.09375,0.0,4217.29833984375,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.3849182128906,293.1499938964844,293.1499938964844,278.54998779296875,38537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93779194355011,1.0,0.0,0.0,3.6809911727905273,3.681015968322754,9.041132784659568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.212890625,0.0,1587.0701904296875,1895.4371337890625,0.0,3752.34814453125,0.9141736030578612,1.0,0.0,3.0,1.0,0.0
17936040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748050332069397,0.5122964978218079,0.4640628695487976,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.9811159372329712,0.7121216654777527,0.6752203106880188,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818179965019226,0.525779128074646,0.3695251047611236,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371416926383972,0.4469374418258667,0.4269641935825348,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868700981140137,0.2418993711471557,1.1108245849609375,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842834472656,297.24078369140625,284.9024963378906,1.0,0.6949504017829895,0.4116697311401367,0.4116697311401367,1.0,1.0,-3.6590535640716553,1.148136019706726,2.51091742515564,0.3146423101425171,0.8800100088119507,0.8800100088119507,0.0,227.828125,205.0,68407.09375,0.0,4217.29833984375,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.3849182128906,293.1499938964844,293.1499938964844,278.54998779296875,38537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93779194355011,1.0,0.0,0.0,3.6809911727905273,3.681015968322754,9.041132784659568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.212890625,0.0,1587.0701904296875,1895.4371337890625,0.0,3752.34814453125,0.9141736030578612,1.0,0.0,3.0,1.0,0.0
17936100,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804581165313721,0.512189507484436,0.4634323716163635,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.986854612827301,0.7127537727355957,0.6752796769142151,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887326121330261,0.5276466012001038,0.3704518675804138,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425484299659729,0.4474339187145233,0.4270061552524566,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917407512664795,0.2421308755874633,1.1102540493011477,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4845886230469,297.2429504394531,285.0183410644531,1.0,0.6921609044075012,0.4109198153018951,0.4109198153018951,1.0,1.0,-3.658837556838989,1.1458353996276855,2.513002157211304,0.312372475862503,0.9609820246696472,0.9609820246696472,0.0,222.19534301757807,205.0,67539.234375,0.0,4181.5400390625,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.1762390136719,293.1499938964844,293.1499938964844,278.54998779296875,34278.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321059584617616,1.0,0.0,0.0,3.725661277770996,3.725685596466065,9.26189784422604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.958984375,0.0,1605.84033203125,1895.4371337890625,0.0,3700.429443359375,0.9225850105285645,1.0,0.0,3.0,1.0,0.0
17936160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874528408050537,0.512231707572937,0.463235467672348,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.9932667016983032,0.7135691046714783,0.6757729649543762,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969551920890808,0.529654324054718,0.3716513514518738,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491230607032776,0.4480747282505035,0.4273346066474914,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976216435432434,0.242472693324089,1.1104766130447388,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.48638916015625,297.24688720703125,285.0041809082031,1.0,0.6894732117652893,0.4102056920528412,0.4102056920528412,1.0,1.0,-3.661297559738159,1.144558668136597,2.5167388916015625,0.3105904757976532,0.9741580486297609,0.9741580486297609,0.0,216.07557678222656,193.0,67727.375,0.0,4149.880859375,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.2432861328125,293.1499938964844,293.1499938964844,278.25,33596.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930262565612793,1.0,0.0,0.0,3.7862706184387207,3.7862954139709473,9.565695791025064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.11328125,0.0,1671.47265625,1895.4371337890625,0.0,3683.547607421875,0.9341147541999816,1.0,0.0,3.0,1.0,0.0
17936220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985208868980408,0.5108450055122375,0.4619718790054321,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.9990000128746032,0.7141421437263489,0.6682641506195068,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109588265419006,0.5325095653533936,0.3735537528991699,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600562810897827,0.4484314620494842,0.4275327622890472,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071712613105774,0.2426251173019409,1.110072374343872,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48114013671875,297.2431030273437,284.8971252441406,1.0,0.6833271384239197,0.4087774455547333,0.4087774455547333,1.0,1.0,-3.653104543685913,1.137424349784851,2.515680313110352,0.3058542609214782,0.8769834041595459,0.8769834041595459,0.0,206.0667266845703,181.0,68352.1171875,0.0,4065.2568359375,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.4122619628906,293.1499938964844,293.1499938964844,278.54998779296875,38609.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368855357170104,1.0,0.0,0.0,3.6816132068634033,3.681637763977051,9.044188118423336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.923828125,0.0,1588.31787109375,1895.4371337890625,0.0,3744.087890625,0.9142633080482484,1.0,0.0,3.0,1.0,0.0
17936280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985208868980408,0.5108450055122375,0.4619718790054321,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.9990000128746032,0.7141421437263489,0.6682641506195068,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109588265419006,0.5325095653533936,0.3735537528991699,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600562810897827,0.4484314620494842,0.4275327622890472,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071712613105774,0.2426251173019409,1.110072374343872,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48114013671875,297.2431030273437,284.8971252441406,1.0,0.6833271384239197,0.4087774455547333,0.4087774455547333,1.0,1.0,-3.653104543685913,1.137424349784851,2.515680313110352,0.3058542609214782,0.8769834041595459,0.8769834041595459,0.0,206.0667266845703,181.0,68352.1171875,0.0,4065.2568359375,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.4122619628906,293.1499938964844,293.1499938964844,278.54998779296875,38609.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368855357170104,1.0,0.0,0.0,3.6816132068634033,3.681637763977051,9.044188118423336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.923828125,0.0,1588.31787109375,1895.4371337890625,0.0,3744.087890625,0.9142633080482484,1.0,0.0,3.0,1.0,0.0
17936340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908803403377533,0.5106109380722046,0.4611920714378357,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.9990000128746032,0.7187663912773132,0.6458303928375244,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250471591949464,0.5362935066223145,0.3757642805576324,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701654672622681,0.4494091272354126,0.4279483556747436,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154001593589783,0.2430761009454727,1.1100869178771973,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48736572265625,297.2575378417969,284.9840393066406,1.0,0.67544025182724,0.4073492288589477,0.4073492288589477,1.0,1.0,-3.628074407577514,1.124476432800293,2.5035979747772217,0.2987249791622162,0.9536027908325196,0.9536027908325196,0.0,197.0013427734375,169.0,67191.171875,0.0,3943.6318359375,1.0,278.5433349609375,282.81005859375,296.9509582519531,301.2439880371094,293.1499938964844,293.1499938964844,278.25,34217.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285427927970886,1.0,0.0,0.0,3.765476703643799,3.7655014991760254,9.460916885473124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9169921875,0.0,1651.7159423828125,1895.4371337890625,0.0,3667.777099609375,0.9296981692314148,1.0,0.0,3.0,1.0,0.0
17936400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908803403377533,0.5106109380722046,0.4611920714378357,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.9990000128746032,0.7187663912773132,0.6458303928375244,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250471591949464,0.5362935066223145,0.3757642805576324,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701654672622681,0.4494091272354126,0.4279483556747436,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154001593589783,0.2430761009454727,1.1100869178771973,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48736572265625,297.2575378417969,284.9840393066406,1.0,0.67544025182724,0.4073492288589477,0.4073492288589477,1.0,1.0,-3.628074407577514,1.124476432800293,2.5035979747772217,0.2987249791622162,0.9536027908325196,0.9536027908325196,0.0,197.0013427734375,169.0,67191.171875,0.0,3943.6318359375,1.0,278.5433349609375,282.81005859375,296.9509582519531,301.2439880371094,293.1499938964844,293.1499938964844,278.25,34217.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285427927970886,1.0,0.0,0.0,3.765476703643799,3.7655014991760254,9.460916885473124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9169921875,0.0,1651.7159423828125,1895.4371337890625,0.0,3667.777099609375,0.9296981692314148,1.0,0.0,3.0,1.0,0.0
17936460,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9157865643501282,0.5097948908805847,0.4606401324272156,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.9990000128746032,0.7221255302429199,0.6320134997367859,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340039491653442,0.5378789901733398,0.3769428730010986,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766769766807556,0.4495787918567657,0.4281486272811889,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203622460365295,0.2431408911943435,1.1100770235061646,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4915771484375,297.2655639648437,284.8593139648437,1.0,0.6705896258354187,0.4067272543907165,0.4067272543907165,1.0,1.0,-3.6124420166015625,1.117171049118042,2.4952709674835205,0.2950755059719085,0.854828953742981,0.854828953742981,0.0,191.54757690429688,169.0,67668.28125,0.0,3869.543212890625,1.0,278.2862854003906,282.6715393066406,297.0047302246094,301.4408874511719,293.1499938964844,293.1499938964844,278.25,39547.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333025813102722,1.0,0.0,0.0,3.686440944671631,3.686465978622437,9.067923656402854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.568359375,0.0,1600.8994140625,1895.4371337890625,0.0,3711.375244140625,0.9140127301216124,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9212969541549684,0.5091572403907776,0.4598547518253326,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9990000128746032,0.7251286506652832,0.6211806535720825,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.940916895866394,0.539122462272644,0.3776485025882721,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817808628082275,0.4496620297431946,0.428057312965393,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241292595863342,0.243154227733612,1.1094073057174685,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49615478515625,297.27374267578125,284.89178466796875,1.0,0.6665323376655579,0.4062385261058807,0.4062385261058807,1.0,1.0,-3.598400831222534,1.1108516454696655,2.487549066543579,0.2919885516166687,0.8550296425819397,0.8550296425819397,0.0,187.2593994140625,157.0,67165.6171875,0.0,3807.26025390625,1.0,278.2571105957031,282.7030639648437,296.9955139160156,301.36163330078125,293.1499938964844,293.1499938964844,278.54998779296875,39626.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329635500907898,1.0,0.0,0.0,3.609341382980346,3.609365463256836,8.692589972270071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.6015625,0.0,1515.2322998046875,1895.4371337890625,0.0,3708.275146484375,0.8992009162902832,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374602437019348,0.508999228477478,0.4591074585914612,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.9990000128746032,0.7342735528945923,0.5930202603340149,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591994881629944,0.5430241823196411,0.3799074292182922,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896187424659729,0.4506657421588897,0.4284487068653106,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346001863479614,0.2437105923891067,1.1095356941223145,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51959228515625,297.311279296875,284.9789428710937,1.0,0.6569030284881592,0.4051278531551361,0.4051278531551361,1.0,1.0,-3.566967248916626,1.0966734886169434,2.4702937602996826,0.2849785983562469,0.9262233376502992,0.9262233376502992,0.0,176.64820861816406,175.0,66018.3203125,0.0,3663.315673828125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.1865234375,293.1499938964844,293.1499938964844,278.25,34630.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228631258010864,1.0,0.0,0.0,3.683996438980103,3.684020519256592,9.055901841747982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.775390625,0.0,1560.9769287109375,1895.4371337890625,0.0,3615.557373046875,0.9119120836257936,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374602437019348,0.508999228477478,0.4591074585914612,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.9990000128746032,0.7342735528945923,0.5930202603340149,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591994881629944,0.5430241823196411,0.3799074292182922,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896187424659729,0.4506657421588897,0.4284487068653106,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346001863479614,0.2437105923891067,1.1095356941223145,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51959228515625,297.311279296875,284.9789428710937,1.0,0.6569030284881592,0.4051278531551361,0.4051278531551361,1.0,1.0,-3.566967248916626,1.0966734886169434,2.4702937602996826,0.2849785983562469,0.9262233376502992,0.9262233376502992,0.0,176.64820861816406,175.0,66018.3203125,0.0,3663.315673828125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.1865234375,293.1499938964844,293.1499938964844,278.25,34630.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228631258010864,1.0,0.0,0.0,3.683996438980103,3.684020519256592,9.055901841747982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.775390625,0.0,1560.9769287109375,1895.4371337890625,0.0,3615.557373046875,0.9119120836257936,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403156638145448,0.5084185600280762,0.4588020443916321,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.9990000128746032,0.7386884689331055,0.5879467725753784,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9631160497665404,0.5445919036865234,0.3811126351356506,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990797400474548,0.4509149193763733,0.4287848174571991,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367516756057739,0.2439129948616027,1.1104894876480105,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5296325683594,297.32635498046875,284.8706359863281,1.0,0.6561386585235596,0.4045725166797638,0.4045725166797638,1.0,1.0,-3.5634567737579346,1.0938434600830078,2.4696133136749268,0.2825503945350647,0.8431597948074341,0.8431597948074341,0.0,174.85841369628906,175.0,66636.0234375,0.0,3643.757568359375,1.0,278.2977294921875,282.6982727050781,297.0267639160156,301.39190673828125,293.1499938964844,293.1499938964844,278.25,39222.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268447160720824,1.0,0.0,0.0,3.618205308914185,3.618229389190674,8.735337360121775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.8505859375,0.0,1521.98681640625,1895.4371337890625,0.0,3652.18603515625,0.8983767032623291,1.0,0.0,3.0,1.0,0.0
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390445351600648,0.5078533291816711,0.4582327306270599,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.9990000128746032,0.7421860098838806,0.5892954468727112,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632712006568908,0.5461741089820862,0.3821668028831482,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985057473182678,0.4511278569698334,0.4289704859256744,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363940477371216,0.244089663028717,1.111294150352478,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5374755859375,297.3358459472656,284.9148254394531,1.0,0.657102644443512,0.4042211771011352,0.4042211771011352,1.0,1.0,-3.5668387413024902,1.0939419269561768,2.472896814346313,0.2818309366703033,0.853594183921814,0.853594183921814,0.0,175.43675231933594,193.0,66471.84375,0.0,3655.69384765625,1.0,278.2577514648437,282.73638916015625,297.0244445800781,301.32977294921875,293.1499938964844,293.1499938964844,278.54998779296875,38765.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269410371780396,1.0,0.0,0.0,3.546804189682007,3.546827554702759,8.393975576836965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6416015625,0.0,1441.4681396484375,1895.4371337890625,0.0,3653.0712890625,0.8849711418151855,1.0,0.0,3.0,1.0,0.0
17936820,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313689470291138,0.5079407095909119,0.4582138955593109,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.9990000128746032,0.7473329305648804,0.6019132137298584,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.95868718624115,0.550369143486023,0.3850187957286834,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927783966064453,0.4523330926895141,0.4300751686096191,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323585152626038,0.2448807060718536,1.1150764226913452,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3501892089844,285.0172119140625,1.0,0.6633428931236267,0.4035184979438782,0.4035184979438782,1.0,1.0,-3.591277837753296,1.100303053855896,2.4909746646881104,0.2826740145683288,0.9537487030029296,0.9537487030029296,0.0,180.5969390869141,211.0,66331.4765625,0.0,3748.4619140625,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.23095703125,293.1499938964844,293.1499938964844,278.25,33025.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193480014801024,1.0,0.0,0.0,3.678471803665161,3.6784956455230713,9.028760814544512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.41796875,0.0,1542.6483154296875,1895.4371337890625,0.0,3583.14013671875,0.9097800850868224,1.0,0.0,3.0,1.0,0.0
17936880,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313689470291138,0.5079407095909119,0.4582138955593109,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.9990000128746032,0.7473329305648804,0.6019132137298584,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.95868718624115,0.550369143486023,0.3850187957286834,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927783966064453,0.4523330926895141,0.4300751686096191,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323585152626038,0.2448807060718536,1.1150764226913452,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3501892089844,285.0172119140625,1.0,0.6633428931236267,0.4035184979438782,0.4035184979438782,1.0,1.0,-3.591277837753296,1.100303053855896,2.4909746646881104,0.2826740145683288,0.9537487030029296,0.9537487030029296,0.0,180.5969390869141,211.0,66331.4765625,0.0,3748.4619140625,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.23095703125,293.1499938964844,293.1499938964844,278.25,33025.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193480014801024,1.0,0.0,0.0,3.678471803665161,3.6784956455230713,9.028760814544512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.41796875,0.0,1542.6483154296875,1895.4371337890625,0.0,3583.14013671875,0.9097800850868224,1.0,0.0,3.0,1.0,0.0
