time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.91655170917511,0.5066948533058167,0.4577057063579559,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.9990000128746032,0.7478353977203369,0.6266164183616638,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.947078287601471,0.5534731149673462,0.3875952959060669,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812133073806763,0.4527312815189361,0.4309881925582886,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240077257156372,0.2451372295618057,1.11851167678833,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334045410156,284.9262084960937,1.0,0.6735273599624634,0.4028158187866211,0.4028158187866211,1.0,1.0,-3.628706455230713,1.1110811233520508,2.517625331878662,0.285270094871521,0.8813520073890686,0.8813520073890686,0.0,190.4928436279297,229.0,67701.34375,0.0,3905.134765625,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4542541503906,293.1499938964844,293.1499938964844,278.54998779296875,37243.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278249740600586,1.0,0.0,0.0,3.620339393615722,3.620363473892212,8.745645345697994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.123046875,0.0,1509.6451416015625,1895.4371337890625,0.0,3661.188720703125,0.8998137712478638,1.0,0.0,3.0,1.0,0.0
17937000,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.91655170917511,0.5066948533058167,0.4577057063579559,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.9990000128746032,0.7478353977203369,0.6266164183616638,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.947078287601471,0.5534731149673462,0.3875952959060669,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812133073806763,0.4527312815189361,0.4309881925582886,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240077257156372,0.2451372295618057,1.11851167678833,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334045410156,284.9262084960937,1.0,0.6735273599624634,0.4028158187866211,0.4028158187866211,1.0,1.0,-3.628706455230713,1.1110811233520508,2.517625331878662,0.285270094871521,0.8813520073890686,0.8813520073890686,0.0,190.4928436279297,229.0,67701.34375,0.0,3905.134765625,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4542541503906,293.1499938964844,293.1499938964844,278.54998779296875,37243.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278249740600586,1.0,0.0,0.0,3.620339393615722,3.620363473892212,8.745645345697994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.123046875,0.0,1509.6451416015625,1895.4371337890625,0.0,3661.188720703125,0.8998137712478638,1.0,0.0,3.0,1.0,0.0
17937060,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900786817073822,0.5066083073616028,0.4577392637729645,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.9990000128746032,0.7459775805473328,0.6573063731193542,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326111674308776,0.5575341582298279,0.3905232846736908,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679042458534241,0.4537796974182129,0.4321845769882202,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138125896453857,0.2456159889698028,1.1221777200698853,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53033447265625,297.3129577636719,285.0361633300781,1.0,0.6861613392829895,0.4010533392429352,0.4010533392429352,1.0,1.0,-3.6750292778015137,1.1217297315597534,2.55329966545105,0.2857230007648468,0.9986212253570556,0.9986212253570556,0.0,203.2551727294922,232.0,67843.0546875,0.0,4106.50244140625,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.37127685546875,293.1499938964844,293.1499938964844,278.25,32392.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923226833343506,1.0,0.0,0.0,3.770596265792847,3.770620822906494,9.486660133006808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0244140625,0.0,1643.63623046875,1895.4371337890625,0.0,3618.907470703125,0.9300597906112672,1.0,0.0,3.0,1.0,0.0
17937120,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900786817073822,0.5066083073616028,0.4577392637729645,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.9990000128746032,0.7459775805473328,0.6573063731193542,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326111674308776,0.5575341582298279,0.3905232846736908,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679042458534241,0.4537796974182129,0.4321845769882202,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138125896453857,0.2456159889698028,1.1221777200698853,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53033447265625,297.3129577636719,285.0361633300781,1.0,0.6861613392829895,0.4010533392429352,0.4010533392429352,1.0,1.0,-3.6750292778015137,1.1217297315597534,2.55329966545105,0.2857230007648468,0.9986212253570556,0.9986212253570556,0.0,203.2551727294922,232.0,67843.0546875,0.0,4106.50244140625,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.37127685546875,293.1499938964844,293.1499938964844,278.25,32392.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923226833343506,1.0,0.0,0.0,3.770596265792847,3.770620822906494,9.486660133006808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0244140625,0.0,1643.63623046875,1895.4371337890625,0.0,3618.907470703125,0.9300597906112672,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894834518432617,0.5050449967384338,0.4570191502571106,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.74117112159729,0.6808516383171082,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221398234367372,0.5603397488594055,0.3929474949836731,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583090901374817,0.4539045393466949,0.4329008162021637,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056300640106201,0.2454676330089569,1.123985767364502,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5022888183594,297.2752685546875,284.9156494140625,1.0,0.695156455039978,0.3992908596992492,0.3992908596992492,1.0,1.0,-3.708477735519409,1.1277105808258057,2.5807671546936035,0.2848966419696808,0.909510612487793,0.909510612487793,0.0,213.3405914306641,235.0,69375.078125,0.0,4260.3515625,1.0,278.25689697265625,282.6920471191406,297.11505126953125,301.60125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36892.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331710338592528,1.0,0.0,0.0,3.737936973571777,3.737962007522583,9.323033509645028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.0556640625,0.0,1640.0611572265625,1895.4371337890625,0.0,3710.172607421875,0.9256548285484314,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894834518432617,0.5050449967384338,0.4570191502571106,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.74117112159729,0.6808516383171082,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221398234367372,0.5603397488594055,0.3929474949836731,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583090901374817,0.4539045393466949,0.4329008162021637,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056300640106201,0.2454676330089569,1.123985767364502,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5022888183594,297.2752685546875,284.9156494140625,1.0,0.695156455039978,0.3992908596992492,0.3992908596992492,1.0,1.0,-3.708477735519409,1.1277105808258057,2.5807671546936035,0.2848966419696808,0.909510612487793,0.909510612487793,0.0,213.3405914306641,235.0,69375.078125,0.0,4260.3515625,1.0,278.25689697265625,282.6920471191406,297.11505126953125,301.60125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36892.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331710338592528,1.0,0.0,0.0,3.737936973571777,3.737962007522583,9.323033509645028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.0556640625,0.0,1640.0611572265625,1895.4371337890625,0.0,3710.172607421875,0.9256548285484314,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848607540130615,0.5043331384658813,0.4564612209796905,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.9990000128746032,0.7385780215263367,0.6904495358467102,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.918124258518219,0.5617820620536804,0.3940144181251526,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544851541519165,0.4539349973201751,0.4330472350120544,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021594643592834,0.2453279793262481,1.124010682106018,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4901733398437,297.2596740722656,284.9000244140625,1.0,0.6987307667732239,0.3984096348285675,0.3984096348285675,1.0,1.0,-3.72084903717041,1.1291896104812622,2.5916593074798584,0.2838025093078613,0.8840366005897522,0.8840366005897522,0.0,217.4747772216797,235.0,69697.9453125,0.0,4320.49560546875,1.0,278.1665954589844,282.6664428710937,297.11651611328125,301.639404296875,293.1499938964844,293.1499938964844,278.1499938964844,37952.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353910684585572,1.0,0.0,0.0,3.700601816177368,3.700626850128174,9.137723395724606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.9013671875,0.0,1605.008544921875,1895.4371337890625,0.0,3730.45458984375,0.9174758195877076,1.0,0.0,3.0,1.0,0.0
17937360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806840777397156,0.5037856101989746,0.4560083746910095,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9990000128746032,0.736117959022522,0.6975563764572144,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.914616048336029,0.563359797000885,0.3951438665390014,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.851047158241272,0.454056054353714,0.4332373440265655,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989792585372925,0.2452331334352493,1.124074935913086,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4804077148437,297.2484130859375,284.9272155761719,1.0,0.7017859816551208,0.3974462151527405,0.3974462151527405,1.0,1.0,-3.73058032989502,1.129511475563049,2.6010687351226807,0.2822303771972656,0.8899334669113159,0.8899334669113159,0.0,221.2933654785156,238.0,69695.4765625,0.0,4371.62060546875,1.0,278.1523742675781,282.68896484375,297.1099548339844,301.6072998046875,293.1499938964844,293.1499938964844,278.45001220703125,37477.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357199668884276,1.0,0.0,0.0,3.670258760452272,3.670283079147339,8.988488389150007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.5537109375,0.0,1566.9443359375,1895.4371337890625,0.0,3733.456298828125,0.9111799001693726,1.0,0.0,3.0,1.0,0.0
17937420,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8723897337913513,0.503615140914917,0.4559453129768371,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.9918928146362304,0.7338250279426575,0.6957404613494873,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907615065574646,0.5673280358314514,0.3979715704917907,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.844111979007721,0.4549514353275299,0.4342102408409118,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925163865089417,0.2454592138528823,1.1259434223175049,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4727478027344,297.2447509765625,285.0157165527344,1.0,0.7059970498085022,0.3955194354057312,0.3955194354057312,1.0,1.0,-3.7351114749908447,1.1250442266464231,2.610067129135132,0.2771150767803192,0.987659513950348,0.987659513950348,0.0,229.0164031982422,241.0,69175.5078125,0.0,4433.55810546875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,33107.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293978214263916,1.0,0.0,0.0,3.795847892761232,3.795872926712036,9.614150258130394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2080078125,0.0,1679.0614013671875,1895.4371337890625,0.0,3675.62060546875,0.9358972907066344,1.0,0.0,3.0,1.0,0.0
17937480,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8723897337913513,0.503615140914917,0.4559453129768371,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.9918928146362304,0.7338250279426575,0.6957404613494873,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907615065574646,0.5673280358314514,0.3979715704917907,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.844111979007721,0.4549514353275299,0.4342102408409118,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925163865089417,0.2454592138528823,1.1259434223175049,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4727478027344,297.2447509765625,285.0157165527344,1.0,0.7059970498085022,0.3955194354057312,0.3955194354057312,1.0,1.0,-3.7351114749908447,1.1250442266464231,2.610067129135132,0.2771150767803192,0.987659513950348,0.987659513950348,0.0,229.0164031982422,241.0,69175.5078125,0.0,4433.55810546875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,33107.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293978214263916,1.0,0.0,0.0,3.795847892761232,3.795872926712036,9.614150258130394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.2080078125,0.0,1679.0614013671875,1895.4371337890625,0.0,3675.62060546875,0.9358972907066344,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657934665679932,0.5019684433937073,0.455035537481308,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9858070015907288,0.7319141030311584,0.6942586898803711,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028297662734984,0.5700457692146301,0.4002475440502167,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389183282852173,0.4549554884433746,0.4346959292888641,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876049637794495,0.2452252060174942,1.1267023086547852,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4607849121094,297.2355041503906,284.9015197753906,1.0,0.7089486718177795,0.3935926258563995,0.3935926258563995,1.0,1.0,-3.736473560333252,1.1194815635681152,2.6169919967651367,0.2716117799282074,0.8890379667282104,0.8890379667282104,0.0,234.9381256103516,244.0,70017.8359375,0.0,4475.21240234375,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6908874511719,293.1499938964844,293.1499938964844,278.45001220703125,38192.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367311000823976,1.0,0.0,0.0,3.710593461990357,3.710618495941162,9.187133969135176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7958984375,0.0,1618.312255859375,1895.4371337890625,0.0,3742.679931640625,0.92042338848114,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657934665679932,0.5019684433937073,0.455035537481308,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9858070015907288,0.7319141030311584,0.6942586898803711,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028297662734984,0.5700457692146301,0.4002475440502167,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389183282852173,0.4549554884433746,0.4346959292888641,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876049637794495,0.2452252060174942,1.1267023086547852,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4607849121094,297.2355041503906,284.9015197753906,1.0,0.7089486718177795,0.3935926258563995,0.3935926258563995,1.0,1.0,-3.736473560333252,1.1194815635681152,2.6169919967651367,0.2716117799282074,0.8890379667282104,0.8890379667282104,0.0,234.9381256103516,244.0,70017.8359375,0.0,4475.21240234375,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6908874511719,293.1499938964844,293.1499938964844,278.45001220703125,38192.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367311000823976,1.0,0.0,0.0,3.710593461990357,3.710618495941162,9.187133969135176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7958984375,0.0,1618.312255859375,1895.4371337890625,0.0,3742.679931640625,0.92042338848114,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8627970814704895,0.501731276512146,0.4545541107654571,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9829922318458556,0.7317783832550049,0.6937840580940247,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.901093065738678,0.5724705457687378,0.4017593562602997,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366251587867737,0.4554035365581512,0.4349781572818756,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.685356080532074,0.2453078776597976,1.1269057989120483,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4605712890625,297.2369689941406,285.016845703125,1.0,0.7104560732841492,0.3927550017833709,0.3927550017833709,1.0,1.0,-3.73771595954895,1.1172198057174685,2.6204962730407715,0.269085943698883,0.9771433472633362,0.9771433472633362,0.0,237.72808837890625,244.0,69189.9765625,0.0,4496.546875,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4988708496094,293.1499938964844,293.1499938964844,278.45001220703125,33652.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304113984107972,1.0,0.0,0.0,3.777254343032837,3.777279138565064,9.520193202661176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.3662109375,0.0,1661.2303466796875,1895.4371337890625,0.0,3684.911376953125,0.9328444600105286,1.0,0.0,3.0,1.0,0.0
17937720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8617980480194092,0.5016459226608276,0.4545548558235168,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.9820321202278136,0.7318339943885803,0.693876326084137,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007968306541444,0.573866605758667,0.4027831256389618,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359178304672241,0.4557245671749115,0.4353257119655609,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846392750740051,0.245414525270462,1.1275415420532229,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4611511230469,297.238525390625,285.0044860839844,1.0,0.7113409638404846,0.3922838568687439,0.3922838568687439,1.0,1.0,-3.7402424812316895,1.1165893077850342,2.623653173446656,0.2679570019245147,0.9837906956672668,0.9837906956672668,0.0,238.88824462890625,247.0,69332.640625,0.0,4511.07177734375,1.0,278.443603515625,282.7902526855469,297.13018798828125,301.5512084960937,293.1499938964844,293.1499938964844,278.1499938964844,33608.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929655134677887,1.0,0.0,0.0,3.813796043395996,3.813821315765381,9.70528276411642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9306640625,0.0,1704.45166015625,1895.4371337890625,0.0,3677.9794921875,0.9403066635131836,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576110601425171,0.5000861287117004,0.453617513179779,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9780895113945008,0.7307405471801758,0.6933199763298035,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985416889190674,0.5765701532363892,0.4049780964851379,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328449726104736,0.4557507038116455,0.4357293248176574,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816453337669373,0.2452119588851928,1.12800931930542,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45477294921875,297.2320861816406,284.9006652832031,1.0,0.7134308218955994,0.3909750878810882,0.3909750878810882,1.0,1.0,-3.742146253585816,1.1131068468093872,2.6290392875671387,0.264392614364624,0.8884010314941406,0.8884010314941406,0.0,242.81727600097656,250.0,70117.9765625,0.0,4541.57421875,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38426.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362332820892334,1.0,0.0,0.0,3.717218637466431,3.717243671417236,9.21996957004012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6591796875,0.0,1627.736328125,1895.4371337890625,0.0,3738.14013671875,0.9221299290657043,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576110601425171,0.5000861287117004,0.453617513179779,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9780895113945008,0.7307405471801758,0.6933199763298035,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985416889190674,0.5765701532363892,0.4049780964851379,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328449726104736,0.4557507038116455,0.4357293248176574,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816453337669373,0.2452119588851928,1.12800931930542,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.45477294921875,297.2320861816406,284.9006652832031,1.0,0.7134308218955994,0.3909750878810882,0.3909750878810882,1.0,1.0,-3.742146253585816,1.1131068468093872,2.6290392875671387,0.264392614364624,0.8884010314941406,0.8884010314941406,0.0,242.81727600097656,250.0,70117.9765625,0.0,4541.57421875,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38426.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362332820892334,1.0,0.0,0.0,3.717218637466431,3.717243671417236,9.21996957004012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6591796875,0.0,1627.736328125,1895.4371337890625,0.0,3738.14013671875,0.9221299290657043,1.0,0.0,3.0,1.0,0.0
17937900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8557922840118408,0.4998847246170044,0.4531807601451874,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.9763228893280028,0.7307344079017639,0.6930508017539978,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976819515228271,0.578423261642456,0.4060899615287781,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315115571022034,0.4560779631137848,0.4358945786952972,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803097128868103,0.2452685236930847,1.128020405769348,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4547119140625,297.2333374023437,285.0182189941406,1.0,0.7143563628196716,0.3903207182884216,0.3903207182884216,1.0,1.0,-3.7428386211395264,1.1112834215164185,2.631555318832397,0.2624159455299377,0.9702196717262268,0.9702196717262268,0.0,244.5379180908203,250.0,69224.953125,0.0,4554.56005859375,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.5198669433594,293.1499938964844,293.1499938964844,278.45001220703125,34333.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930653154850006,1.0,0.0,0.0,3.7599129676818848,3.7599377632141113,9.432979481971416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.630859375,0.0,1646.080078125,1895.4371337890625,0.0,3687.12646484375,0.9302592277526855,1.0,0.0,3.0,1.0,0.0
17937960,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548112511634827,0.4998371005058288,0.453174352645874,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9753507375717164,0.7309324145317078,0.69324791431427,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976664543151855,0.5804166197776794,0.4074946641921997,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308800458908081,0.456557035446167,0.4363569319248199,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796393394470215,0.2454397678375244,1.128841757774353,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4560852050781,297.2362976074219,285.0057983398437,1.0,0.7154132723808289,0.3896854221820831,0.3896854221820831,1.0,1.0,-3.746299982070923,1.1104329824447632,2.635867118835449,0.2608473300933838,0.984787106513977,0.984787106513977,0.0,245.7898101806641,253.0,69421.671875,0.0,4572.38427734375,1.0,278.4437255859375,282.790283203125,297.1630859375,301.5895690917969,293.1499938964844,293.1499938964844,278.1499938964844,33649.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288625121116638,1.0,0.0,0.0,3.81880259513855,3.818827867507935,9.730780448080625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.9423828125,0.0,1710.804931640625,1895.4371337890625,0.0,3670.71044921875,0.94150310754776,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512908220291138,0.4983158707618713,0.4522629678249359,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9718490839004515,0.7299034595489502,0.6927716135978699,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960267305374146,0.5831432342529297,0.4096961617469787,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283582925796509,0.4565953016281128,0.4367608428001404,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771681308746338,0.2452570647001266,1.129337191581726,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45025634765625,297.2306213378906,284.90142822265625,1.0,0.717303454875946,0.3884148001670837,0.3884148001670837,1.0,1.0,-3.74837327003479,1.1071029901504517,2.641270160675049,0.2573706805706024,0.8898041248321533,0.8898041248321533,0.0,249.2562713623047,256.0,70217.28125,0.0,4600.48291015625,1.0,278.1562805175781,282.6619873046875,297.2169189453125,301.7689819335937,293.1499938964844,293.1499938964844,278.45001220703125,38411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353412389755248,1.0,0.0,0.0,3.7230632305145264,3.723088264465332,9.248985861631808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9580078125,0.0,1634.3922119140625,1895.4371337890625,0.0,3729.999755859375,0.9234243035316468,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512908220291138,0.4983158707618713,0.4522629678249359,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9718490839004515,0.7299034595489502,0.6927716135978699,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960267305374146,0.5831432342529297,0.4096961617469787,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283582925796509,0.4565953016281128,0.4367608428001404,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771681308746338,0.2452570647001266,1.129337191581726,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45025634765625,297.2306213378906,284.90142822265625,1.0,0.717303454875946,0.3884148001670837,0.3884148001670837,1.0,1.0,-3.74837327003479,1.1071029901504517,2.641270160675049,0.2573706805706024,0.8898041248321533,0.8898041248321533,0.0,249.2562713623047,256.0,70217.28125,0.0,4600.48291015625,1.0,278.1562805175781,282.6619873046875,297.2169189453125,301.7689819335937,293.1499938964844,293.1499938964844,278.45001220703125,38411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353412389755248,1.0,0.0,0.0,3.7230632305145264,3.723088264465332,9.248985861631808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9580078125,0.0,1634.3922119140625,1895.4371337890625,0.0,3729.999755859375,0.9234243035316468,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488311767578125,0.498083621263504,0.4518314003944397,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.9692906141281128,0.730079174041748,0.6926909685134888,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954488635063171,0.5870131254196167,0.4122232496738434,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.82666015625,0.4573998749256134,0.4373812973499298,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754224896430969,0.2454898357391357,1.1301661729812622,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4517517089844,297.2352294921875,285.0066223144531,1.0,0.7191808819770813,0.3871441781520843,0.3871441781520843,1.0,1.0,-3.752530813217163,1.1044670343399048,2.6480636596679688,0.25382861495018,0.9868866205215454,0.9868866205215454,0.0,252.01629638671875,259.0,69519.046875,0.0,4630.052734375,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317443847656,293.1499938964844,293.1499938964844,278.1499938964844,33661.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279630184173584,1.0,0.0,0.0,3.824634552001953,3.824659824371338,9.76052433543373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.576171875,0.0,1717.9454345703125,1895.4371337890625,0.0,3662.455810546875,0.942802667617798,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488311767578125,0.498083621263504,0.4518314003944397,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.9692906141281128,0.730079174041748,0.6926909685134888,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954488635063171,0.5870131254196167,0.4122232496738434,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.82666015625,0.4573998749256134,0.4373812973499298,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754224896430969,0.2454898357391357,1.1301661729812622,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4517517089844,297.2352294921875,285.0066223144531,1.0,0.7191808819770813,0.3871441781520843,0.3871441781520843,1.0,1.0,-3.752530813217163,1.1044670343399048,2.6480636596679688,0.25382861495018,0.9868866205215454,0.9868866205215454,0.0,252.01629638671875,259.0,69519.046875,0.0,4630.052734375,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317443847656,293.1499938964844,293.1499938964844,278.1499938964844,33661.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279630184173584,1.0,0.0,0.0,3.824634552001953,3.824659824371338,9.76052433543373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.576171875,0.0,1717.9454345703125,1895.4371337890625,0.0,3662.455810546875,0.942802667617798,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455560207366943,0.4965681433677673,0.4509233832359314,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.9658204317092896,0.7289983034133911,0.6921688318252563,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939892053604126,0.5897332429885864,0.4144219160079956,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243045806884766,0.4574221968650818,0.4377698898315429,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731228828430176,0.2452997267246246,1.130626916885376,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4457702636719,297.22967529296875,284.9011535644531,1.0,0.7210074067115784,0.3858810067176819,0.3858810067176819,1.0,1.0,-3.7544891834259033,1.1010996103286743,2.6533896923065186,0.2503025531768799,0.891383707523346,0.891383707523346,0.0,255.39317321777344,262.0,70324.0703125,0.0,4657.32568359375,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.8120422363281,293.1499938964844,293.1499938964844,278.45001220703125,38398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344322085380554,1.0,0.0,0.0,3.730093955993652,3.730119228363037,9.283951385441468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.302734375,0.0,1642.4580078125,1895.4371337890625,0.0,3721.698974609375,0.924975335597992,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455560207366943,0.4965681433677673,0.4509233832359314,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.9658204317092896,0.7289983034133911,0.6921688318252563,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939892053604126,0.5897332429885864,0.4144219160079956,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243045806884766,0.4574221968650818,0.4377698898315429,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731228828430176,0.2452997267246246,1.130626916885376,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4457702636719,297.22967529296875,284.9011535644531,1.0,0.7210074067115784,0.3858810067176819,0.3858810067176819,1.0,1.0,-3.7544891834259033,1.1010996103286743,2.6533896923065186,0.2503025531768799,0.891383707523346,0.891383707523346,0.0,255.39317321777344,262.0,70324.0703125,0.0,4657.32568359375,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.8120422363281,293.1499938964844,293.1499938964844,278.45001220703125,38398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344322085380554,1.0,0.0,0.0,3.730093955993652,3.730119228363037,9.283951385441468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.302734375,0.0,1642.4580078125,1895.4371337890625,0.0,3721.698974609375,0.924975335597992,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432454466819763,0.4963407814502716,0.4504932761192322,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.963255763053894,0.7291154861450195,0.6920315623283386,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935057520866394,0.5936070680618286,0.416947603225708,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226958513259888,0.45821213722229,0.4383735060691833,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.671474039554596,0.2455215901136398,1.131399631500244,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471130371094,297.234375,285.00701904296875,1.0,0.722838819026947,0.3846178650856018,0.3846178650856018,1.0,1.0,-3.758490562438965,1.0984100103378296,2.660080671310425,0.246698185801506,0.988973081111908,0.988973081111908,0.0,258.1122436523437,265.0,69616.6171875,0.0,4686.291015625,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.67462158203125,293.1499938964844,293.1499938964844,278.1499938964844,33673.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270492792129515,1.0,0.0,0.0,3.830861568450928,3.830886840820313,9.79233277575986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.849609375,0.0,1725.5823974609375,1895.4371337890625,0.0,3654.0654296875,0.9442201256752014,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432454466819763,0.4963407814502716,0.4504932761192322,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.963255763053894,0.7291154861450195,0.6920315623283386,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935057520866394,0.5936070680618286,0.416947603225708,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226958513259888,0.45821213722229,0.4383735060691833,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.671474039554596,0.2455215901136398,1.131399631500244,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471130371094,297.234375,285.00701904296875,1.0,0.722838819026947,0.3846178650856018,0.3846178650856018,1.0,1.0,-3.758490562438965,1.0984100103378296,2.660080671310425,0.246698185801506,0.988973081111908,0.988973081111908,0.0,258.1122436523437,265.0,69616.6171875,0.0,4686.291015625,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.67462158203125,293.1499938964844,293.1499938964844,278.1499938964844,33673.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270492792129515,1.0,0.0,0.0,3.830861568450928,3.830886840820313,9.79233277575986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.849609375,0.0,1725.5823974609375,1895.4371337890625,0.0,3654.0654296875,0.9442201256752014,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420552015304565,0.4956689476966858,0.450272262096405,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9619258046150208,0.7286561131477356,0.6919927000999451,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932124376296997,0.5950360298156738,0.4182053804397583,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218814730644226,0.4582976698875427,0.438721626996994,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706714034080505,0.2454815953969955,1.1320375204086304,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4447021484375,297.2325134277344,284.8766784667969,1.0,0.7238176465034485,0.3839862644672394,0.3839862644672394,1.0,1.0,-3.760886430740357,1.097182035446167,2.663704395294189,0.2450824528932571,0.9003965258598328,0.9003965258598328,0.0,259.5638427734375,265.0,70695.3046875,0.0,4702.50634765625,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,37182.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322702288627625,1.0,0.0,0.0,3.805875062942505,3.805900812149048,9.665010338721911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.0400390625,0.0,1722.829345703125,1895.4371337890625,0.0,3701.9326171875,0.9392613172531128,1.0,0.0,3.0,1.0,0.0
17938560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401351571083069,0.4948347210884094,0.449592649936676,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9597575664520264,0.7279760241508484,0.6914541721343994,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921433091163635,0.5963140726089478,0.4191396236419678,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204278945922852,0.4582187533378601,0.438747376203537,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692793965339661,0.2453188747167587,1.131804347038269,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4410400390625,297.2289123535156,284.9009704589844,1.0,0.7246289253234863,0.3833808600902557,0.3833808600902557,1.0,1.0,-3.760298490524292,1.095050573348999,2.665247917175293,0.2431687265634536,0.893072783946991,0.893072783946991,0.0,261.4677429199219,268.0,70428.140625,0.0,4713.0625,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.8555603027344,293.1499938964844,293.1499938964844,278.45001220703125,38362.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334712624549866,1.0,0.0,0.0,3.736994981765747,3.737020254135132,9.318334264207806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.06640625,0.0,1650.22265625,1895.4371337890625,0.0,3712.91748046875,0.9265618324279784,1.0,0.0,3.0,1.0,0.0
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379352688789368,0.4946124255657196,0.4491676092147827,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.9571661949157716,0.7280329465866089,0.6912611126899719,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917155861854553,0.6001828908920288,0.4216600954532623,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188720345497131,0.4589951634407043,0.4393376410007477,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676993370056152,0.2455281466245651,1.132520079612732,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44244384765625,297.233642578125,285.00732421875,1.0,0.7264291048049927,0.382170021533966,0.382170021533966,1.0,1.0,-3.764147758483887,1.0924540758132937,2.671693563461304,0.239643707871437,0.991008996963501,0.991008996963501,0.0,264.1768493652344,271.0,69712.84375,0.0,4741.623046875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261009693145752,1.0,0.0,0.0,3.8369874954223633,3.837013006210327,9.82367623691971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.1982421875,0.0,1733.1319580078125,1895.4371337890625,0.0,3645.351806640625,0.9456155896186828,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379352688789368,0.4946124255657196,0.4491676092147827,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.9571661949157716,0.7280329465866089,0.6912611126899719,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917155861854553,0.6001828908920288,0.4216600954532623,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188720345497131,0.4589951634407043,0.4393376410007477,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676993370056152,0.2455281466245651,1.132520079612732,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44244384765625,297.233642578125,285.00732421875,1.0,0.7264291048049927,0.382170021533966,0.382170021533966,1.0,1.0,-3.764147758483887,1.0924540758132937,2.671693563461304,0.239643707871437,0.991008996963501,0.991008996963501,0.0,264.1768493652344,271.0,69712.84375,0.0,4741.623046875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261009693145752,1.0,0.0,0.0,3.8369874954223633,3.837013006210327,9.82367623691971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.1982421875,0.0,1733.1319580078125,1895.4371337890625,0.0,3645.351806640625,0.9456155896186828,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349573016166687,0.493111252784729,0.448274701833725,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9536375403404236,0.7268315553665161,0.6906297206878662,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904229998588562,0.6028646230697632,0.4238399863243103,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166614174842834,0.4589848518371582,0.4396990239620209,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655924916267395,0.2453113794326782,1.1328719854354858,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43621826171875,297.2281494140625,284.900146484375,1.0,0.7281909584999084,0.3809591829776764,0.3809591829776764,1.0,1.0,-3.7658066749572754,1.0891159772872925,2.6766908168792725,0.2361208647489547,0.8942649960517883,0.8942649960517883,0.0,267.52862548828125,274.0,70530.46875,0.0,4768.00390625,1.0,278.1561279296875,282.65679931640625,297.326416015625,301.8998413085937,293.1499938964844,293.1499938964844,278.45001220703125,38394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325281381607056,1.0,0.0,0.0,3.743782997131348,3.743808269500733,9.352217489322356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6826171875,0.0,1658.408935546875,1895.4371337890625,0.0,3704.29248046875,0.9280136227607728,1.0,0.0,3.0,1.0,0.0
