time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349573016166687,0.493111252784729,0.448274701833725,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9536375403404236,0.7268315553665161,0.6906297206878662,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904229998588562,0.6028646230697632,0.4238399863243103,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166614174842834,0.4589848518371582,0.4396990239620209,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655924916267395,0.2453113794326782,1.1328719854354858,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43621826171875,297.2281494140625,284.900146484375,1.0,0.7281909584999084,0.3809591829776764,0.3809591829776764,1.0,1.0,-3.7658066749572754,1.0891159772872925,2.6766908168792725,0.2361208647489547,0.8942649960517883,0.8942649960517883,0.0,267.52862548828125,274.0,70530.46875,0.0,4768.00390625,1.0,278.1561279296875,282.65679931640625,297.326416015625,301.8998413085937,293.1499938964844,293.1499938964844,278.45001220703125,38394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325281381607056,1.0,0.0,0.0,3.743782997131348,3.743808269500733,9.352217489322356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6826171875,0.0,1658.408935546875,1895.4371337890625,0.0,3704.29248046875,0.9280136227607728,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332293033599854,0.4929502010345459,0.4478359818458557,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.951509177684784,0.7268075346946716,0.6903014779090881,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899241089820862,0.605638325214386,0.4255506992340088,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153777718544006,0.4595091342926025,0.44001305103302,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643235087394714,0.245427057147026,1.1330561637878418,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4371032714844,297.2313842773437,285.0168762207031,1.0,0.7294110655784607,0.3801307082176208,0.3801307082176208,1.0,1.0,-3.7675302028656006,1.087024450302124,2.680505752563477,0.2335243225097656,0.9872899055480956,0.9872899055480956,0.0,269.6016540527344,274.0,69695.21875,0.0,4786.3798828125,1.0,278.43072509765625,282.7947998046875,297.29449462890625,301.72052001953125,293.1499938964844,293.1499938964844,278.45001220703125,33683.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256094694137572,1.0,0.0,0.0,3.817060708999634,3.8170859813690186,9.721906053528071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.1123046875,0.0,1708.9681396484375,1895.4371337890625,0.0,3640.8330078125,0.9415132403373718,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328481912612915,0.4928988814353943,0.4478547275066376,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9510225653648376,0.7268329858779907,0.6903804540634155,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900358080863953,0.60672527551651,0.4263499081134796,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151402473449707,0.4597506523132324,0.4402757883071899,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640713810920715,0.2455087453126907,1.1335259675979614,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4377136230469,297.23291015625,285.0077209472656,1.0,0.7299621105194092,0.3798085153102875,0.3798085153102875,1.0,1.0,-3.769490957260132,1.0866305828094482,2.682860374450684,0.2326957434415817,0.9929406046867372,0.9929406046867372,0.0,270.2348022460937,277.0,69807.3671875,0.0,4796.1591796875,1.0,278.4438171386719,282.787109375,297.30926513671875,301.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,33702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925111711025238,1.0,0.0,0.0,3.842804431915283,3.842829942703247,9.853484925770315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.423828125,0.0,1740.341064453125,1895.4371337890625,0.0,3636.255615234375,0.9469439387321472,1.0,0.0,3.0,1.0,0.0
17938980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299871683120728,0.4914083778858185,0.4469730854034424,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.94748455286026,0.7255769968032837,0.6896998286247253,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888080716133118,0.6093801259994507,0.4285153448581695,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129735589027405,0.4597280025482178,0.4406276047229767,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662050724029541,0.2452803999185562,1.1338309049606323,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4314880371094,297.2273864746094,284.8998107910156,1.0,0.731698215007782,0.3786578476428985,0.3786578476428985,1.0,1.0,-3.771018743515015,1.0834250450134275,2.687593698501587,0.2293050438165664,0.8957388401031494,0.8957388401031494,0.0,273.5823974609375,280.0,70634.375,0.0,4822.189453125,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9450988769531,293.1499938964844,293.1499938964844,278.45001220703125,38387.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93149334192276,1.0,0.0,0.0,3.750410318374634,3.7504355907440186,9.385357770952396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4453125,0.0,1666.1304931640625,1895.4371337890625,0.0,3694.821533203125,0.9294825792312622,1.0,0.0,3.0,1.0,0.0
17939040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299871683120728,0.4914083778858185,0.4469730854034424,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.94748455286026,0.7255769968032837,0.6896998286247253,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888080716133118,0.6093801259994507,0.4285153448581695,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129735589027405,0.4597280025482178,0.4406276047229767,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662050724029541,0.2452803999185562,1.1338309049606323,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4314880371094,297.2273864746094,284.8998107910156,1.0,0.731698215007782,0.3786578476428985,0.3786578476428985,1.0,1.0,-3.771018743515015,1.0834250450134275,2.687593698501587,0.2293050438165664,0.8957388401031494,0.8957388401031494,0.0,273.5823974609375,280.0,70634.375,0.0,4822.189453125,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9450988769531,293.1499938964844,293.1499938964844,278.45001220703125,38387.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93149334192276,1.0,0.0,0.0,3.750410318374634,3.7504355907440186,9.385357770952396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4453125,0.0,1666.1304931640625,1895.4371337890625,0.0,3694.821533203125,0.9294825792312622,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286381959915161,0.4912234842777252,0.4465474486351013,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.9457716941833496,0.7254478335380554,0.6893171668052673,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882781267166138,0.6112281680107117,0.4296064078807831,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119235038757324,0.4600254595279693,0.4407564997673034,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610530614852905,0.245314285159111,1.133717656135559,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.431396484375,297.2289428710937,285.01934814453125,1.0,0.7324937582015991,0.3780825138092041,0.3780825138092041,1.0,1.0,-3.771369457244873,1.0816930532455444,2.689676284790039,0.2273992449045181,0.978830873966217,0.978830873966217,0.0,275.15106201171875,280.0,69710.9375,0.0,4833.34716796875,1.0,278.4043884277344,282.7928771972656,297.32867431640625,301.7366943359375,293.1499938964844,293.1499938964844,278.45001220703125,34408.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925880491733551,1.0,0.0,0.0,3.790940761566162,3.790966033935547,9.589308547219844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.4365234375,0.0,1683.33154296875,1895.4371337890625,0.0,3643.324951171875,0.9372543692588806,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279510736465454,0.4912030398845672,0.4465566277503967,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.944855809211731,0.7255227565765381,0.6893957257270813,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.888451337814331,0.61322420835495,0.431009441614151,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114734292030334,0.4604829847812652,0.4411917924880981,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605846881866455,0.2454663664102554,1.1344293355941772,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4327392578125,297.232177734375,285.0083312988281,1.0,0.7334429621696472,0.3775238394737243,0.3775238394737243,1.0,1.0,-3.7745401859283447,1.0809224843978882,2.693617582321167,0.2258789539337158,0.995061695575714,0.995061695575714,0.0,276.29058837890625,283.0,69903.453125,0.0,4849.9697265625,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8075561523437,293.1499938964844,293.1499938964844,278.1499938964844,33700.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240497350692748,1.0,0.0,0.0,3.848561763763428,3.848587274551392,9.883032134894163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.7919921875,0.0,1747.3585205078125,1895.4371337890625,0.0,3626.484130859375,0.9482696056365968,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825188159942627,0.4897230863571167,0.445687860250473,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9413304328918456,0.724214494228363,0.6886694431304932,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872835636138916,0.615847110748291,0.4331580996513366,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093363642692566,0.4604485332965851,0.4415355324745178,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586479544639587,0.2452272474765777,1.134692668914795,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263000488281,297.22662353515625,284.8993835449219,1.0,0.7351548075675964,0.3764064610004425,0.3764064610004425,1.0,1.0,-3.7759487628936768,1.0777688026428225,2.6981799602508545,0.2225542515516281,0.8972204327583313,0.8972204327583313,0.0,279.6335754394531,286.0,70739.734375,0.0,4875.67529296875,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9920959472656,293.1499938964844,293.1499938964844,278.45001220703125,38379.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304132461547852,1.0,0.0,0.0,3.757033348083496,3.75705885887146,9.418535000804696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.830078125,0.0,1673.86328125,1895.4371337890625,0.0,3684.9287109375,0.9309485554695128,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825188159942627,0.4897230863571167,0.445687860250473,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9413304328918456,0.724214494228363,0.6886694431304932,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872835636138916,0.615847110748291,0.4331580996513366,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093363642692566,0.4604485332965851,0.4415355324745178,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586479544639587,0.2452272474765777,1.134692668914795,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263000488281,297.22662353515625,284.8993835449219,1.0,0.7351548075675964,0.3764064610004425,0.3764064610004425,1.0,1.0,-3.7759487628936768,1.0777688026428225,2.6981799602508545,0.2225542515516281,0.8972204327583313,0.8972204327583313,0.0,279.6335754394531,286.0,70739.734375,0.0,4875.67529296875,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9920959472656,293.1499938964844,293.1499938964844,278.45001220703125,38379.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304132461547852,1.0,0.0,0.0,3.757033348083496,3.75705885887146,9.418535000804696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.830078125,0.0,1673.86328125,1895.4371337890625,0.0,3684.9287109375,0.9309485554695128,1.0,0.0,3.0,1.0,0.0
17939340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232178688049316,0.4895269274711609,0.4452803432941437,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.938713312149048,0.7241092324256897,0.6883179545402527,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869612216949463,0.6196721196174622,0.4356370270252228,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078534007072449,0.4611944556236267,0.442090630531311,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572407484054565,0.2454034835100174,1.135245680809021,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4272155761719,297.2314147949219,285.0084533691406,1.0,0.7368749380111694,0.3752890825271606,0.3752890825271606,1.0,1.0,-3.7793400287628174,1.0752618312835691,2.704078197479248,0.2191426455974578,0.996936857700348,0.996936857700348,0.0,282.33807373046875,289.0,70002.3203125,0.0,4903.13232421875,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229753613471984,1.0,0.0,0.0,3.854459762573242,3.854485511779785,9.913347867041011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.2822265625,0.0,1754.809326171875,1895.4371337890625,0.0,3616.591064453125,0.9496005177497864,1.0,0.0,3.0,1.0,0.0
17939400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232178688049316,0.4895269274711609,0.4452803432941437,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.938713312149048,0.7241092324256897,0.6883179545402527,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869612216949463,0.6196721196174622,0.4356370270252228,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078534007072449,0.4611944556236267,0.442090630531311,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572407484054565,0.2454034835100174,1.135245680809021,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4272155761719,297.2314147949219,285.0084533691406,1.0,0.7368749380111694,0.3752890825271606,0.3752890825271606,1.0,1.0,-3.7793400287628174,1.0752618312835691,2.704078197479248,0.2191426455974578,0.996936857700348,0.996936857700348,0.0,282.33807373046875,289.0,70002.3203125,0.0,4903.13232421875,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229753613471984,1.0,0.0,0.0,3.854459762573242,3.854485511779785,9.913347867041011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.2822265625,0.0,1754.809326171875,1895.4371337890625,0.0,3616.591064453125,0.9496005177497864,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820520281791687,0.4880536496639251,0.444417655467987,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9352100491523744,0.7227474451065063,0.6875419616699219,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858364224433899,0.6222555041313171,0.4377611577510834,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057210445404053,0.4611457884311676,0.4424225091934204,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553770899772644,0.2451529204845428,1.1354626417160034,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4202880859375,297.2257995605469,284.8988952636719,1.0,0.7385621666908264,0.374187171459198,0.374187171459198,1.0,1.0,-3.7805964946746826,1.0720916986465454,2.7085049152374268,0.2158302664756775,0.8985981345176697,0.8985981345176697,0.0,285.6840209960937,292.0,70843.7734375,0.0,4928.458984375,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0400390625,293.1499938964844,293.1499938964844,278.45001220703125,38378.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293232560157776,1.0,0.0,0.0,3.763502836227417,3.763528347015381,9.450999982618668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.298828125,0.0,1681.4993896484375,1895.4371337890625,0.0,3674.936279296875,0.9323874115943908,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820520281791687,0.4880536496639251,0.444417655467987,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9352100491523744,0.7227474451065063,0.6875419616699219,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858364224433899,0.6222555041313171,0.4377611577510834,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057210445404053,0.4611457884311676,0.4424225091934204,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553770899772644,0.2451529204845428,1.1354626417160034,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4202880859375,297.2257995605469,284.8988952636719,1.0,0.7385621666908264,0.374187171459198,0.374187171459198,1.0,1.0,-3.7805964946746826,1.0720916986465454,2.7085049152374268,0.2158302664756775,0.8985981345176697,0.8985981345176697,0.0,285.6840209960937,292.0,70843.7734375,0.0,4928.458984375,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0400390625,293.1499938964844,293.1499938964844,278.45001220703125,38378.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293232560157776,1.0,0.0,0.0,3.763502836227417,3.763528347015381,9.450999982618668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.298828125,0.0,1681.4993896484375,1895.4371337890625,0.0,3674.936279296875,0.9323874115943908,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185931444168091,0.4878645539283752,0.444015234708786,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.932615041732788,0.7225912809371948,0.6871412992477417,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855382800102234,0.626055896282196,0.4402195811271667,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042468428611755,0.4618809521198272,0.4429658949375152,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540220975875854,0.2453191429376602,1.1359673738479614,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4207763671875,297.2305603027344,285.0086975097656,1.0,0.740257203578949,0.3730852603912353,0.3730852603912353,1.0,1.0,-3.783837795257568,1.0695679187774658,2.7142698764801025,0.212431401014328,0.9987513422966005,0.9987513422966005,0.0,288.3887023925781,295.0,70097.3046875,0.0,4955.55224609375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33745.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218892455101012,1.0,0.0,0.0,3.8599987030029297,3.8600242137908936,9.941858252204838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.697265625,0.0,1761.7520751953125,1895.4371337890625,0.0,3606.583251953125,0.950866162776947,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185931444168091,0.4878645539283752,0.444015234708786,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.932615041732788,0.7225912809371948,0.6871412992477417,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855382800102234,0.626055896282196,0.4402195811271667,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042468428611755,0.4618809521198272,0.4429658949375152,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540220975875854,0.2453191429376602,1.1359673738479614,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4207763671875,297.2305603027344,285.0086975097656,1.0,0.740257203578949,0.3730852603912353,0.3730852603912353,1.0,1.0,-3.783837795257568,1.0695679187774658,2.7142698764801025,0.212431401014328,0.9987513422966005,0.9987513422966005,0.0,288.3887023925781,295.0,70097.3046875,0.0,4955.55224609375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33745.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218892455101012,1.0,0.0,0.0,3.8599987030029297,3.8600242137908936,9.941858252204838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.697265625,0.0,1761.7520751953125,1895.4371337890625,0.0,3606.583251953125,0.950866162776947,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176042437553406,0.4872230291366577,0.4438202977180481,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.9313020706176758,0.7220041155815125,0.6869834065437317,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853517174720764,0.6274147033691406,0.4414442479610443,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035159707069397,0.4619392454624176,0.4432925581932068,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533796191215515,0.2452542036771774,1.1364997625350952,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41778564453125,297.2286682128906,284.8765869140625,1.0,0.7411731481552124,0.372534304857254,0.372534304857254,1.0,1.0,-3.7859292030334473,1.0684455633163452,2.7174835205078125,0.2109371423721313,0.9095050692558287,0.9095050692558287,0.0,289.8282775878906,295.0,71208.53125,0.0,4971.0546875,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1429138183594,293.1499938964844,293.1499938964844,278.1499938964844,37079.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270398616790771,1.0,0.0,0.0,3.8374764919281006,3.8375027179718018,9.826180757954717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.44921875,0.0,1760.4144287109375,1895.4371337890625,0.0,3653.978759765625,0.9463647603988647,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159425258636475,0.486402302980423,0.4431618452072143,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9291649460792542,0.7211823463439941,0.6863205432891846,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844579458236694,0.6286008358001709,0.4423194229602813,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021559715270996,0.4618203938007355,0.4432871341705322,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.652231752872467,0.2450591772794723,1.136142373085022,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4133605957031,297.22491455078125,284.89874267578125,1.0,0.7419200539588928,0.3720075190067291,0.3720075190067291,1.0,1.0,-3.784959077835083,1.0664145946502686,2.7185444831848145,0.2091652154922485,0.9001168608665466,0.9001168608665466,0.0,291.73248291015625,298.0,70943.296875,0.0,4980.51025390625,1.0,278.1562805175781,282.6522827148437,297.486083984375,302.0878601074219,293.1499938964844,293.1499938964844,278.1499938964844,38344.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282041788101196,1.0,0.0,0.0,3.769510507583618,3.769536018371582,9.481197480454284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.9755859375,0.0,1688.3577880859375,1895.4371337890625,0.0,3664.669677734375,0.9337764382362366,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133734464645386,0.4855165481567383,0.442306786775589,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.9258008003234864,0.7202240824699402,0.6853727102279663,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834772706031799,0.6316421031951904,0.4443930983543396,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001048564910889,0.462031751871109,0.4434885680675506,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504288911819458,0.2448994815349578,1.1357088088989258,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4089660644531,297.2237243652344,284.9347839355469,1.0,0.7434028387069702,0.3709539175033569,0.3709539175033569,1.0,1.0,-3.785000085830689,1.0630029439926147,2.721997022628784,0.2056683748960495,0.9025530815124512,0.9025530815124512,0.0,294.9008178710937,301.0,70654.3046875,0.0,5001.162109375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37226.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926137626171112,1.0,0.0,0.0,3.7203176021575928,3.7203426361083984,9.2353491254471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8076171875,0.0,1622.17236328125,1895.4371337890625,0.0,3645.6884765625,0.9220341444015504,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133734464645386,0.4855165481567383,0.442306786775589,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.9258008003234864,0.7202240824699402,0.6853727102279663,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834772706031799,0.6316421031951904,0.4443930983543396,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001048564910889,0.462031751871109,0.4434885680675506,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504288911819458,0.2448994815349578,1.1357088088989258,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4089660644531,297.2237243652344,284.9347839355469,1.0,0.7434028387069702,0.3709539175033569,0.3709539175033569,1.0,1.0,-3.785000085830689,1.0630029439926147,2.721997022628784,0.2056683748960495,0.9025530815124512,0.9025530815124512,0.0,294.9008178710937,301.0,70654.3046875,0.0,5001.162109375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37226.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926137626171112,1.0,0.0,0.0,3.7203176021575928,3.7203426361083984,9.2353491254471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8076171875,0.0,1622.17236328125,1895.4371337890625,0.0,3645.6884765625,0.9220341444015504,1.0,0.0,3.0,1.0,0.0
17939940,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113327026367188,0.4848716259002685,0.4418160319328308,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9231021404266356,0.7195010185241699,0.6847855448722839,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.882989227771759,0.634749710559845,0.4466311335563659,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985792756080627,0.4624561965465545,0.4439665377140045,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490632891654968,0.2448862195014953,1.136048674583435,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4055480957031,297.22412109375,284.9503173828125,1.0,0.7450081706047058,0.3699003458023071,0.3699003458023071,1.0,1.0,-3.787379026412964,1.0603309869766235,2.727047920227051,0.2024441659450531,0.9089372754096984,0.9089372754096984,0.0,297.7143249511719,304.0,70592.9921875,0.0,5026.46875,1.0,278.1499938964844,282.7021179199219,297.5028991699219,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36378.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924299418926239,1.0,0.0,0.0,3.706036329269409,3.7060608863830566,9.164581342702148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.27734375,0.0,1599.2869873046875,1895.4371337890625,0.0,3628.781982421875,0.918172001838684,1.0,0.0,3.0,1.0,0.0
17940000,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113327026367188,0.4848716259002685,0.4418160319328308,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9231021404266356,0.7195010185241699,0.6847855448722839,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.882989227771759,0.634749710559845,0.4466311335563659,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985792756080627,0.4624561965465545,0.4439665377140045,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490632891654968,0.2448862195014953,1.136048674583435,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4055480957031,297.22412109375,284.9503173828125,1.0,0.7450081706047058,0.3699003458023071,0.3699003458023071,1.0,1.0,-3.787379026412964,1.0603309869766235,2.727047920227051,0.2024441659450531,0.9089372754096984,0.9089372754096984,0.0,297.7143249511719,304.0,70592.9921875,0.0,5026.46875,1.0,278.1499938964844,282.7021179199219,297.5028991699219,302.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36378.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924299418926239,1.0,0.0,0.0,3.706036329269409,3.7060608863830566,9.164581342702148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.27734375,0.0,1599.2869873046875,1895.4371337890625,0.0,3628.781982421875,0.918172001838684,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096548318862915,0.4843104779720306,0.4414148926734924,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.9209155440330504,0.7188671231269836,0.6843011975288391,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825296759605408,0.6371440291404724,0.448366105556488,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973496317863464,0.4627856612205505,0.4443713724613189,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479851007461548,0.244883194565773,1.13646137714386,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4025573730469,297.2239685058594,284.9533996582031,1.0,0.7463306784629822,0.3691171705722809,0.3691171705722809,1.0,1.0,-3.789385318756104,1.058406949043274,2.73097825050354,0.2000717222690582,0.9123281240463256,0.9123281240463256,0.0,300.0341491699219,304.0,70620.0859375,0.0,5047.4873046875,1.0,278.1499938964844,282.7048645019531,297.52130126953125,302.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,36072.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234305024147034,1.0,0.0,0.0,3.705553770065308,3.705578565597534,9.16219562441256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.8818359375,0.0,1596.406494140625,1895.4371337890625,0.0,3620.783203125,0.91781085729599,1.0,0.0,3.0,1.0,0.0
17940120,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092230558395386,0.4841631650924682,0.4413085579872131,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.9203588962554932,0.718699038028717,0.6841717958450317,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8824031949043274,0.6377336382865906,0.4487934112548828,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970341444015503,0.4628629386425018,0.4444689750671386,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477108597755432,0.2448799610137939,1.136559247970581,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4017333984375,297.2238464355469,284.9536437988281,1.0,0.7466614246368408,0.3689213693141937,0.3689213693141937,1.0,1.0,-3.789851188659668,1.0579158067703247,2.7319352626800537,0.1994767189025879,0.9129652380943298,0.9129652380943298,0.0,300.6252136230469,307.0,70629.8359375,0.0,5052.7109375,1.0,278.1499938964844,282.705078125,297.5258178710937,302.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,36023.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232601523399352,1.0,0.0,0.0,3.7059483528137207,3.705972909927368,9.164145922113676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.5888671875,0.0,1596.490234375,1895.4371337890625,0.0,3619.2138671875,0.9178571701049804,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069875240325928,0.4833856225013733,0.4407378137111664,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.9175159335136414,0.717792809009552,0.6834620833396912,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817036151885986,0.6406280994415283,0.4508896470069885,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954039573669434,0.4632109999656677,0.444922924041748,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463039517402649,0.244841068983078,1.1369662284851074,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3970947265625,297.22296142578125,284.9530639648437,1.0,0.7483009696006775,0.3679424226284027,0.3679424226284027,1.0,1.0,-3.791869401931762,1.055357813835144,2.736511707305908,0.1964674741029739,0.9148431420326232,0.9148431420326232,0.0,303.64013671875,310.0,70683.96875,0.0,5078.3017578125,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35923.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226254820823668,1.0,0.0,0.0,3.709393978118897,3.709418535232544,9.181194400298408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1005859375,0.0,1599.678466796875,1895.4371337890625,0.0,3613.367919921875,0.9185361266136168,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069875240325928,0.4833856225013733,0.4407378137111664,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.9175159335136414,0.717792809009552,0.6834620833396912,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817036151885986,0.6406280994415283,0.4508896470069885,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954039573669434,0.4632109999656677,0.444922924041748,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463039517402649,0.244841068983078,1.1369662284851074,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3970947265625,297.22296142578125,284.9530639648437,1.0,0.7483009696006775,0.3679424226284027,0.3679424226284027,1.0,1.0,-3.791869401931762,1.055357813835144,2.736511707305908,0.1964674741029739,0.9148431420326232,0.9148431420326232,0.0,303.64013671875,310.0,70683.96875,0.0,5078.3017578125,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35923.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226254820823668,1.0,0.0,0.0,3.709393978118897,3.709418535232544,9.181194400298408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1005859375,0.0,1599.678466796875,1895.4371337890625,0.0,3613.367919921875,0.9185361266136168,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058406114578247,0.4829833805561065,0.4404380917549133,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.916084349155426,0.7173115015029907,0.6830782890319824,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813341856002808,0.6420539021492004,0.4519211649894714,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945734858512878,0.4633678495883941,0.445132851600647,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455904841423035,0.2448102384805679,1.1371196508407593,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39453125,297.222412109375,284.9524841308594,1.0,0.7491081953048706,0.3674529492855072,0.3674529492855072,1.0,1.0,-3.792725563049317,1.054027795791626,2.7386977672576904,0.1949440836906433,0.915293037891388,0.915293037891388,0.0,305.1644287109375,310.0,70708.4375,0.0,5090.75732421875,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1092834472656,293.1499938964844,293.1499938964844,278.1499938964844,35916.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223663806915284,1.0,0.0,0.0,3.711090326309204,3.711114883422852,9.18959472073766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.1943359375,0.0,1601.5682373046875,1895.4371337890625,0.0,3610.98046875,0.91890549659729,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046873211860657,0.4825783371925354,0.4401348531246185,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.914661705493927,0.7168200612068176,0.6826837658882141,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809632062911987,0.6434718370437622,0.4529466331005096,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937432527542114,0.4635186195373535,0.4453363120555877,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448785066604614,0.2447751462459564,1.1372522115707395,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3919677734375,297.2218322753906,284.9519958496094,1.0,0.7499086260795593,0.3669854700565338,0.3669854700565338,1.0,1.0,-3.793524265289306,1.0527459383010864,2.7407784461975098,0.1934800893068313,0.9156239628791808,0.9156239628791808,0.0,306.69091796875,313.0,70731.359375,0.0,5103.06103515625,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35917.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221200346946716,1.0,0.0,0.0,3.712625503540039,3.712650060653688,9.19719866487867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.9736328125,0.0,1603.3359375,1895.4371337890625,0.0,3608.71044921875,0.9192469120025636,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023955821990967,0.481764554977417,0.4395228028297424,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9118571281433104,0.7158077955245972,0.6818640232086182,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802246451377869,0.6462847590446472,0.4549798965454101,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920917272567749,0.4638040065765381,0.4457258582115173,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434650421142578,0.2446940839290619,1.1374614238739014,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.38653564453125,297.2206726074219,284.9512634277344,1.0,0.7514871954917908,0.3660505414009094,0.3660505414009094,1.0,1.0,-3.794969081878662,1.0501388311386108,2.7448301315307617,0.1905368715524673,0.9160044193267822,0.9160044193267822,0.0,309.74041748046875,316.0,70769.9765625,0.0,5127.19970703125,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35930.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216388463974,1.0,0.0,0.0,3.715024471282959,3.7150490283966064,9.209088034367596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.296875,0.0,1606.1942138671875,1895.4371337890625,0.0,3604.27490234375,0.9197916388511658,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023955821990967,0.481764554977417,0.4395228028297424,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9118571281433104,0.7158077955245972,0.6818640232086182,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802246451377869,0.6462847590446472,0.4549798965454101,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920917272567749,0.4638040065765381,0.4457258582115173,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434650421142578,0.2446940839290619,1.1374614238739014,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.38653564453125,297.2206726074219,284.9512634277344,1.0,0.7514871954917908,0.3660505414009094,0.3660505414009094,1.0,1.0,-3.794969081878662,1.0501388311386108,2.7448301315307617,0.1905368715524673,0.9160044193267822,0.9160044193267822,0.0,309.74041748046875,316.0,70769.9765625,0.0,5127.19970703125,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35930.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216388463974,1.0,0.0,0.0,3.715024471282959,3.7150490283966064,9.209088034367596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.296875,0.0,1606.1942138671875,1895.4371337890625,0.0,3604.27490234375,0.9197916388511658,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001329302787781,0.4809507727622986,0.4389095604419708,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.9091265797615052,0.7147687077522278,0.6810174584388733,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794997930526733,0.6490753889083862,0.4569967687129974,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904617190361023,0.4640758335590362,0.4461013674736023,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.642074704170227,0.2446052730083465,1.1376303434371948,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.380615234375,297.21954345703125,284.9508056640625,1.0,0.7530450820922852,0.3651156425476074,0.3651156425476074,1.0,1.0,-3.796294689178467,1.047489881515503,2.748804807662964,0.1875686645507812,0.9162204265594482,0.9162204265594482,0.0,312.7822265625,319.0,70801.3828125,0.0,5150.9482421875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35945.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211629033088684,1.0,0.0,0.0,3.71677041053772,3.716794967651367,9.217746423928476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.396484375,0.0,1608.3184814453125,1895.4371337890625,0.0,3599.88671875,0.9201929569244384,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001329302787781,0.4809507727622986,0.4389095604419708,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.9091265797615052,0.7147687077522278,0.6810174584388733,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794997930526733,0.6490753889083862,0.4569967687129974,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904617190361023,0.4640758335590362,0.4461013674736023,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.642074704170227,0.2446052730083465,1.1376303434371948,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.380615234375,297.21954345703125,284.9508056640625,1.0,0.7530450820922852,0.3651156425476074,0.3651156425476074,1.0,1.0,-3.796294689178467,1.047489881515503,2.748804807662964,0.1875686645507812,0.9162204265594482,0.9162204265594482,0.0,312.7822265625,319.0,70801.3828125,0.0,5150.9482421875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35945.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211629033088684,1.0,0.0,0.0,3.71677041053772,3.716794967651367,9.217746423928476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.396484375,0.0,1608.3184814453125,1895.4371337890625,0.0,3599.88671875,0.9201929569244384,1.0,0.0,3.0,1.0,0.0
