time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979004979133606,0.48013836145401,0.4382970631122589,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.9064815044403076,0.7137086391448975,0.6801503896713257,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787902593612671,0.6518479585647583,0.4590007066726684,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888553142547607,0.4643377661705017,0.4464669227600097,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407094597816467,0.2445119172334671,1.1377755403518677,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3748779296875,297.2184753417969,284.9505615234375,1.0,0.7545875310897827,0.3642614185810089,0.3642614185810089,1.0,1.0,-3.797540187835693,1.0450685024261477,2.752471685409546,0.1848351806402206,0.9164457321166992,0.9164457321166992,0.0,315.8182373046875,322.0,70830.9375,0.0,5174.431640625,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820678710937,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207082390785216,1.0,0.0,0.0,3.71822190284729,3.7182464599609375,9.224947348229762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.07421875,0.0,1610.0682373046875,1895.4371337890625,0.0,3595.693115234375,0.9205260276794434,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979004979133606,0.48013836145401,0.4382970631122589,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.9064815044403076,0.7137086391448975,0.6801503896713257,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787902593612671,0.6518479585647583,0.4590007066726684,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888553142547607,0.4643377661705017,0.4464669227600097,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407094597816467,0.2445119172334671,1.1377755403518677,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3748779296875,297.2184753417969,284.9505615234375,1.0,0.7545875310897827,0.3642614185810089,0.3642614185810089,1.0,1.0,-3.797540187835693,1.0450685024261477,2.752471685409546,0.1848351806402206,0.9164457321166992,0.9164457321166992,0.0,315.8182373046875,322.0,70830.9375,0.0,5174.431640625,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820678710937,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207082390785216,1.0,0.0,0.0,3.71822190284729,3.7182464599609375,9.224947348229762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.07421875,0.0,1610.0682373046875,1895.4371337890625,0.0,3595.693115234375,0.9205260276794434,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956984043121338,0.4793270230293274,0.4376855194568634,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.9039294719696044,0.7126244902610779,0.6792604923248291,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780936598777771,0.6545976996421814,0.4609888195991516,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872712016105652,0.4645880758762359,0.446821391582489,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393685936927795,0.2444142699241638,1.1378999948501587,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3685913085937,297.2174377441406,284.9504089355469,1.0,0.7561145424842834,0.3634071946144104,0.3634071946144104,1.0,1.0,-3.7987024784088135,1.0426253080368042,2.75607705116272,0.182088628411293,0.916589617729187,0.916589617729187,0.0,318.8482360839844,325.0,70855.46875,0.0,5197.6376953125,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920263409614563,1.0,0.0,0.0,3.719307661056519,3.719332218170166,9.230335535903578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.822265625,0.0,1611.3885498046875,1895.4371337890625,0.0,3591.5888671875,0.920775830745697,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956984043121338,0.4793270230293274,0.4376855194568634,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.9039294719696044,0.7126244902610779,0.6792604923248291,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780936598777771,0.6545976996421814,0.4609888195991516,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872712016105652,0.4645880758762359,0.446821391582489,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393685936927795,0.2444142699241638,1.1378999948501587,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3685913085937,297.2174377441406,284.9504089355469,1.0,0.7561145424842834,0.3634071946144104,0.3634071946144104,1.0,1.0,-3.7987024784088135,1.0426253080368042,2.75607705116272,0.182088628411293,0.916589617729187,0.916589617729187,0.0,318.8482360839844,325.0,70855.46875,0.0,5197.6376953125,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920263409614563,1.0,0.0,0.0,3.719307661056519,3.719332218170166,9.230335535903578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.822265625,0.0,1611.3885498046875,1895.4371337890625,0.0,3591.5888671875,0.920775830745697,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946077585220337,0.4789213240146637,0.4373798072338104,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9026917219161988,0.712076723575592,0.6788102388381958,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777506947517395,0.655967652797699,0.4619793891906738,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864876389503479,0.4647105038166046,0.4469960927963257,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387070417404175,0.2443645447492599,1.1379581689834597,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3653564453125,297.2169494628906,284.9503479003906,1.0,0.7568744421005249,0.3629800677299499,0.3629800677299499,1.0,1.0,-3.799264430999756,1.0413964986801147,2.7578680515289307,0.1807111501693725,0.9166435599327089,0.9166435599327089,0.0,320.36297607421875,325.0,70866.5703125,0.0,5209.1875,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.2090148925781,293.1499938964844,293.1499938964844,278.1499938964844,35969.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200565218925476,1.0,0.0,0.0,3.719764232635498,3.7197890281677246,9.232602451447748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.47265625,0.0,1611.947998046875,1895.4371337890625,0.0,3589.679931640625,0.9208812713623048,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935243248939514,0.4785156548023224,0.4370741546154022,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9014685750007628,0.7115235924720764,0.6783549785614014,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774106502532959,0.6573318243026733,0.4629660844802856,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857093811035156,0.4648301303386688,0.4471682012081146,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380512714385986,0.2443139255046844,1.138012170791626,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36181640625,297.2164611816406,284.95025634765625,1.0,0.7576311826705933,0.3625326156616211,0.3625326156616211,1.0,1.0,-3.799808263778688,1.040097951889038,2.7597103118896484,0.1792684942483902,0.9166492819786072,0.9166492819786072,0.0,321.8768005371094,328.0,70875.4765625,0.0,5220.6796875,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2174377441406,293.1499938964844,293.1499938964844,278.1499938964844,35974.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198518991470336,1.0,0.0,0.0,3.7201027870178223,3.7201273441314697,9.234282174475084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.7470703125,0.0,1612.3780517578125,1895.4371337890625,0.0,3587.79150390625,0.9209603667259216,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913786768913269,0.4777039885520935,0.4364626407623291,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8990376591682434,0.7103983163833618,0.6774266958236694,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767374753952026,0.6600407958030701,0.4649262130260467,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841675877571106,0.4650594592094421,0.4475032389163971,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367558836936951,0.2442097961902618,1.138107180595398,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3542785644531,297.2154846191406,284.9500732421875,1.0,0.7591338753700256,0.361637681722641,0.361637681722641,1.0,1.0,-3.8008317947387695,1.0374698638916016,2.763361930847168,0.1763684153556823,0.9165818691253662,0.9165818691253662,0.0,324.90185546875,331.0,70888.2578125,0.0,5243.46142578125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,35985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194427728652954,1.0,0.0,0.0,3.720422744750977,3.720447301864624,9.235870948032244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.322265625,0.0,1612.8267822265625,1895.4371337890625,0.0,3584.014892578125,0.92103910446167,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913786768913269,0.4777039885520935,0.4364626407623291,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8990376591682434,0.7103983163833618,0.6774266958236694,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767374753952026,0.6600407958030701,0.4649262130260467,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841675877571106,0.4650594592094421,0.4475032389163971,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367558836936951,0.2442097961902618,1.138107180595398,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3542785644531,297.2154846191406,284.9500732421875,1.0,0.7591338753700256,0.361637681722641,0.361637681722641,1.0,1.0,-3.8008317947387695,1.0374698638916016,2.763361930847168,0.1763684153556823,0.9165818691253662,0.9165818691253662,0.0,324.90185546875,331.0,70888.2578125,0.0,5243.46142578125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330017089844,293.1499938964844,293.1499938964844,278.1499938964844,35985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194427728652954,1.0,0.0,0.0,3.720422744750977,3.720447301864624,9.235870948032244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.322265625,0.0,1612.8267822265625,1895.4371337890625,0.0,3584.014892578125,0.92103910446167,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892598509788513,0.4768916368484497,0.4358507394790649,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.8966301083564758,0.7092583179473877,0.6764846444129944,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760764598846436,0.6627349853515625,0.4668760597705841,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826465964317322,0.4652809500694275,0.4478310346603393,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354817152023315,0.2441035509109497,1.1381930112838743,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3463134765625,297.21453857421875,284.949951171875,1.0,0.7606277465820312,0.3607427477836609,0.3607427477836609,1.0,1.0,-3.8018057346344,1.03482186794281,2.7669837474823,0.173461839556694,0.9164568781852722,0.9164568781852722,0.0,327.9273986816406,334.0,70897.1328125,0.0,5266.10693359375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919078528881073,1.0,0.0,0.0,3.7204782962799072,3.720503091812134,9.236147207047908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.138671875,0.0,1612.9674072265625,1895.4371337890625,0.0,3580.652099609375,0.9210583567619324,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892598509788513,0.4768916368484497,0.4358507394790649,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.8966301083564758,0.7092583179473877,0.6764846444129944,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760764598846436,0.6627349853515625,0.4668760597705841,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826465964317322,0.4652809500694275,0.4478310346603393,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354817152023315,0.2441035509109497,1.1381930112838743,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3463134765625,297.21453857421875,284.949951171875,1.0,0.7606277465820312,0.3607427477836609,0.3607427477836609,1.0,1.0,-3.8018057346344,1.03482186794281,2.7669837474823,0.173461839556694,0.9164568781852722,0.9164568781852722,0.0,327.9273986816406,334.0,70897.1328125,0.0,5266.10693359375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919078528881073,1.0,0.0,0.0,3.7204782962799072,3.720503091812134,9.236147207047908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.138671875,0.0,1612.9674072265625,1895.4371337890625,0.0,3580.652099609375,0.9210583567619324,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874179482460022,0.4761759340763092,0.4353115856647491,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.8945283889770508,0.708234965801239,0.6756367087364197,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755006790161133,0.6650828123092651,0.4685761630535126,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813230752944946,0.4654642343521118,0.4481087327003479,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343767046928406,0.2440071702003479,1.1382557153701782,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388061523437,297.2137451171875,284.9498291015625,1.0,0.7619310021400452,0.359969824552536,0.359969824552536,1.0,1.0,-3.802592277526856,1.03251314163208,2.7700791358947754,0.1709454208612442,0.9162665605545044,0.9162665605545044,0.0,330.5875549316406,334.0,70899.6015625,0.0,5285.81396484375,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2587280273437,293.1499938964844,293.1499938964844,278.1499938964844,36003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187561869621276,1.0,0.0,0.0,3.720174551010132,3.7201993465423584,9.234639151145528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2822265625,0.0,1612.6807861328125,1895.4371337890625,0.0,3577.675048828125,0.9209958910942078,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871683835983276,0.4760783016681671,0.4352380335330963,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.8942429423332214,0.7080938220024109,0.6755196452140808,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754224181175232,0.6654009222984314,0.4688066244125366,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811435461044312,0.4654882550239563,0.448145717382431,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342271566390991,0.243993803858757,1.13826322555542,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3377380371094,297.213623046875,284.9497985839844,1.0,0.762107789516449,0.3598644137382507,0.3598644137382507,1.0,1.0,-3.8026938438415527,1.0321964025497437,2.7704973220825195,0.1706020385026931,0.9162354469299316,0.9162354469299316,0.0,330.9501953125,337.0,70899.5546875,0.0,5288.48388671875,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36004.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187124371528624,1.0,0.0,0.0,3.720107316970825,3.7201318740844727,9.234304911842628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.634765625,0.0,1612.611083984375,1895.4371337890625,0.0,3577.271240234375,0.9209815263748168,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851028442382812,0.4752637445926666,0.4346245229244232,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.891879141330719,0.7069157361984253,0.6745420098304749,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747791647911072,0.6680518984794617,0.4707268476486206,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796601057052612,0.4656875729560852,0.4484530687332153,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632991373538971,0.2438821941614151,1.138325810432434,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32879638671875,297.2127380371094,284.9496765136719,1.0,0.7635796666145325,0.3589861094951629,0.3589861094951629,1.0,1.0,-3.803534507751465,1.02955424785614,2.773980140686035,0.1677391678094864,0.9159578680992126,0.9159578680992126,0.0,333.974365234375,340.0,70898.3203125,0.0,5310.7353515625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2716979980469,293.1499938964844,293.1499938964844,278.1499938964844,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918406307697296,1.0,0.0,0.0,3.7195019721984863,3.719526767730713,9.231300737155834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.396484375,0.0,1611.9835205078125,1895.4371337890625,0.0,3574.443603515625,0.92085200548172,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851028442382812,0.4752637445926666,0.4346245229244232,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.891879141330719,0.7069157361984253,0.6745420098304749,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747791647911072,0.6680518984794617,0.4707268476486206,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796601057052612,0.4656875729560852,0.4484530687332153,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632991373538971,0.2438821941614151,1.138325810432434,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32879638671875,297.2127380371094,284.9496765136719,1.0,0.7635796666145325,0.3589861094951629,0.3589861094951629,1.0,1.0,-3.803534507751465,1.02955424785614,2.773980140686035,0.1677391678094864,0.9159578680992126,0.9159578680992126,0.0,333.974365234375,340.0,70898.3203125,0.0,5310.7353515625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2716979980469,293.1499938964844,293.1499938964844,278.1499938964844,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918406307697296,1.0,0.0,0.0,3.7195019721984863,3.719526767730713,9.231300737155834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.396484375,0.0,1611.9835205078125,1895.4371337890625,0.0,3574.443603515625,0.92085200548172,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840799689292908,0.4748555123806,0.4343169927597046,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.8907049298286438,0.7063177824020386,0.6740448474884033,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744598031044006,0.6693667769432068,0.4716796576976776,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789245843887329,0.4657815992832184,0.4486015737056732,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323800683021545,0.2438251227140426,1.1383514404296875,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.323974609375,297.2122802734375,284.9496154785156,1.0,0.7643105983734131,0.3585469424724579,0.3585469424724579,1.0,1.0,-3.803922414779663,1.028221607208252,2.775700807571411,0.1663064658641815,0.9157652258872986,0.9157652258872986,0.0,335.4855651855469,340.0,70894.6875,0.0,5321.759765625,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182515740394592,1.0,0.0,0.0,3.719015598297119,3.7190403938293457,9.228886597156816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.1650390625,0.0,1611.46240234375,1895.4371337890625,0.0,3573.01416015625,0.9207463264465332,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830638289451599,0.4744475483894348,0.4340095818042755,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8895367980003357,0.7057169079780579,0.6735448241233826,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741428852081299,0.6706773638725281,0.4726295173168182,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781939506530762,0.465873658657074,0.4487482011318207,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317731738090515,0.2437677979469299,1.1383758783340454,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197021484375,297.2118225097656,284.9496459960937,1.0,0.765039324760437,0.3582058846950531,0.3582058846950531,1.0,1.0,-3.8042995929718018,1.027190327644348,2.777109146118164,0.1651783883571624,0.9156595468521118,0.9156595468521118,0.0,336.9970703125,343.0,70893.578125,0.0,5332.751953125,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918115735054016,1.0,0.0,0.0,3.718604326248169,3.718629121780396,9.226845349985524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.2138671875,0.0,1610.9991455078125,1895.4371337890625,0.0,3571.759033203125,0.9206559658050536,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810509204864502,0.4736295044422149,0.433393120765686,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.8872148990631104,0.7044957876205444,0.6725267767906189,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735107779502869,0.6732721924781799,0.4745112657546997,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767432928085327,0.4660443067550659,0.4490290284156799,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305712461471558,0.2436506152153015,1.138413667678833,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31060791015625,297.2109680175781,284.9496154785156,1.0,0.7664856910705566,0.3575238287448883,0.3575238287448883,1.0,1.0,-3.804980993270874,1.0251411199569702,2.7798397541046143,0.1629582792520523,0.9153761267662048,0.9153761267662048,0.0,340.0183410644531,346.0,70887.7734375,0.0,5354.50732421875,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.28936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178549647331238,1.0,0.0,0.0,3.717631340026856,3.717656135559082,9.222017638421676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.4873046875,0.0,1609.9031982421875,1895.4371337890625,0.0,3569.349853515625,0.9204401969909668,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810509204864502,0.4736295044422149,0.433393120765686,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.8872148990631104,0.7044957876205444,0.6725267767906189,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735107779502869,0.6732721924781799,0.4745112657546997,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767432928085327,0.4660443067550659,0.4490290284156799,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305712461471558,0.2436506152153015,1.138413667678833,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31060791015625,297.2109680175781,284.9496154785156,1.0,0.7664856910705566,0.3575238287448883,0.3575238287448883,1.0,1.0,-3.804980993270874,1.0251411199569702,2.7798397541046143,0.1629582792520523,0.9153761267662048,0.9153761267662048,0.0,340.0183410644531,346.0,70887.7734375,0.0,5354.50732421875,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.28936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178549647331238,1.0,0.0,0.0,3.717631340026856,3.717656135559082,9.222017638421676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.4873046875,0.0,1609.9031982421875,1895.4371337890625,0.0,3569.349853515625,0.9204401969909668,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790630459785461,0.4728090167045593,0.432774931192398,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.8849166631698608,0.7032617330551147,0.6714969277381897,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728875517845154,0.6758503913879395,0.4763815701007843,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753105163574219,0.4662057161331177,0.4493015110492706,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293846368789673,0.2435316741466522,1.1384446620941162,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30108642578125,297.2100830078125,284.94952392578125,1.0,0.7679240107536316,0.3568417429924011,0.3568417429924011,1.0,1.0,-3.8056132793426514,1.0230756998062134,2.7825376987457275,0.1607383638620376,0.9149999618530272,0.9149999618530272,0.0,343.0412902832031,349.0,70878.0,0.0,5376.13134765625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,36029.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176721572875975,1.0,0.0,0.0,3.716460943222046,3.716485738754273,9.216211651619232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9189453125,0.0,1608.5994873046875,1895.4371337890625,0.0,3567.660400390625,0.9201810956001282,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790630459785461,0.4728090167045593,0.432774931192398,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.8849166631698608,0.7032617330551147,0.6714969277381897,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728875517845154,0.6758503913879395,0.4763815701007843,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753105163574219,0.4662057161331177,0.4493015110492706,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293846368789673,0.2435316741466522,1.1384446620941162,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30108642578125,297.2100830078125,284.94952392578125,1.0,0.7679240107536316,0.3568417429924011,0.3568417429924011,1.0,1.0,-3.8056132793426514,1.0230756998062134,2.7825376987457275,0.1607383638620376,0.9149999618530272,0.9149999618530272,0.0,343.0412902832031,349.0,70878.0,0.0,5376.13134765625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,36029.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176721572875975,1.0,0.0,0.0,3.716460943222046,3.716485738754273,9.216211651619232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9189453125,0.0,1608.5994873046875,1895.4371337890625,0.0,3567.660400390625,0.9201810956001282,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770993113517761,0.471984326839447,0.4321534037590027,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8826395273208618,0.7020084857940674,0.6704493165016174,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722692131996155,0.6784021854400635,0.4782339334487915,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738927006721497,0.4663526713848114,0.4495608508586883,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282115578651428,0.2434098273515701,1.1384636163711548,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904663085937,297.2091979980469,284.9493103027344,1.0,0.7693508267402649,0.3561063408851623,0.3561063408851623,1.0,1.0,-3.806168794631958,1.0208126306533811,2.785356044769287,0.1583474725484848,0.9144116044044496,0.9144116044044496,0.0,346.0642395019531,352.0,70858.734375,0.0,5397.5263671875,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91751891374588,1.0,0.0,0.0,3.714770555496216,3.7147951126098633,9.207829521074018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.501953125,0.0,1606.7445068359375,1895.4371337890625,0.0,3566.244140625,0.9198092222213744,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770993113517761,0.471984326839447,0.4321534037590027,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8826395273208618,0.7020084857940674,0.6704493165016174,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722692131996155,0.6784021854400635,0.4782339334487915,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738927006721497,0.4663526713848114,0.4495608508586883,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282115578651428,0.2434098273515701,1.1384636163711548,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904663085937,297.2091979980469,284.9493103027344,1.0,0.7693508267402649,0.3561063408851623,0.3561063408851623,1.0,1.0,-3.806168794631958,1.0208126306533811,2.785356044769287,0.1583474725484848,0.9144116044044496,0.9144116044044496,0.0,346.0642395019531,352.0,70858.734375,0.0,5397.5263671875,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91751891374588,1.0,0.0,0.0,3.714770555496216,3.7147951126098633,9.207829521074018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.501953125,0.0,1606.7445068359375,1895.4371337890625,0.0,3566.244140625,0.9198092222213744,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.775159478187561,0.4711554050445556,0.4315281808376312,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8803834319114685,0.7007355690002441,0.6693832874298096,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716540932655334,0.6809248924255371,0.4800663590431213,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724885940551758,0.4664837419986725,0.4498054981231689,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270506381988525,0.2432851046323776,1.13847017288208,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790832519531,297.2082824707031,284.9491271972656,1.0,0.7707653045654297,0.3553709387779236,0.3553709387779236,1.0,1.0,-3.806641101837158,1.018515706062317,2.788125276565552,0.1559516489505767,0.9136899709701538,0.9136899709701538,0.0,349.0869140625,355.0,70831.09375,0.0,5418.6689453125,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36053.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917388379573822,1.0,0.0,0.0,3.712539196014404,3.712563753128052,9.196770633934648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.384765625,0.0,1604.276611328125,1895.4371337890625,0.0,3565.037109375,0.9193174242973328,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.775159478187561,0.4711554050445556,0.4315281808376312,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8803834319114685,0.7007355690002441,0.6693832874298096,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716540932655334,0.6809248924255371,0.4800663590431213,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724885940551758,0.4664837419986725,0.4498054981231689,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270506381988525,0.2432851046323776,1.13847017288208,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790832519531,297.2082824707031,284.9491271972656,1.0,0.7707653045654297,0.3553709387779236,0.3553709387779236,1.0,1.0,-3.806641101837158,1.018515706062317,2.788125276565552,0.1559516489505767,0.9136899709701538,0.9136899709701538,0.0,349.0869140625,355.0,70831.09375,0.0,5418.6689453125,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36053.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917388379573822,1.0,0.0,0.0,3.712539196014404,3.712563753128052,9.196770633934648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.384765625,0.0,1604.276611328125,1895.4371337890625,0.0,3565.037109375,0.9193174242973328,1.0,0.0,3.0,1.0,0.0
17942100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741985321044922,0.4707395434379577,0.4312144219875335,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8792639970779419,0.7000939249992371,0.6688454151153564,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713489770889282,0.6821786165237427,0.4809772670269012,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717924118041992,0.466544896364212,0.4499237835407257,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264746189117432,0.243222028017044,1.1384704113006592,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2731628417969,297.2078552246094,284.94903564453125,1.0,0.771468997001648,0.3550032377243042,0.3550032377243042,1.0,1.0,-3.806854963302612,1.017359495162964,2.7894954681396484,0.1547537893056869,0.9132960438728333,0.9132960438728333,0.0,350.5986633300781,355.0,70815.0390625,0.0,5429.17578125,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,36060.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917348086833954,1.0,0.0,0.0,3.711278200149536,3.711302757263184,9.190525247504412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3671875,0.0,1602.877197265625,1895.4371337890625,0.0,3564.6650390625,0.9190390706062316,1.0,0.0,3.0,1.0,0.0
17942160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732436060905457,0.4703225493431091,0.4308997094631195,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.8781499266624451,0.699447512626648,0.6683031320571899,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710445761680603,0.6834245920181274,0.4818829596042633,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710996270179749,0.4666019082069397,0.4500382244586944,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259012818336487,0.2431582510471344,1.1384676694869995,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2669372558594,297.2073974609375,284.94891357421875,1.0,0.7721696496009827,0.3546188473701477,0.3546188473701477,1.0,1.0,-3.807048082351685,1.016144037246704,2.7909040451049805,0.1535047590732574,0.9128481149673462,0.9128481149673462,0.0,352.1101989746094,358.0,70796.0625,0.0,5439.619140625,1.0,278.1499938964844,282.7109375,297.73583984375,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36067.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173120856285096,1.0,0.0,0.0,3.709855556488037,3.709880113601685,9.183479505736614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.7998046875,0.0,1601.298828125,1895.4371337890625,0.0,3564.33251953125,0.918724775314331,1.0,0.0,3.0,1.0,0.0
17942220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713510990142822,0.4694847464561462,0.4302670061588287,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.875938355922699,0.698141872882843,0.6672065854072571,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704385757446289,0.6858965158462524,0.4836805164813995,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697240710258484,0.4667043387889862,0.4502564966678619,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247620582580566,0.243028923869133,1.138454556465149,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539367675781,297.2065124511719,284.9486999511719,1.0,0.7735624313354492,0.3538500368595123,0.3538500368595123,1.0,1.0,-3.807377338409424,1.0136871337890625,2.7936902046203613,0.1510018408298492,0.9118587970733644,0.9118587970733644,0.0,355.1333312988281,361.0,70751.75,0.0,5460.33154296875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36081.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917267680168152,1.0,0.0,0.0,3.706594228744507,3.7066187858581534,9.167341090687842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.365234375,0.0,1597.6715087890625,1895.4371337890625,0.0,3563.921630859375,0.9180036187171936,1.0,0.0,3.0,1.0,0.0
17942280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713510990142822,0.4694847464561462,0.4302670061588287,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.875938355922699,0.698141872882843,0.6672065854072571,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704385757446289,0.6858965158462524,0.4836805164813995,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697240710258484,0.4667043387889862,0.4502564966678619,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247620582580566,0.243028923869133,1.138454556465149,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539367675781,297.2065124511719,284.9486999511719,1.0,0.7735624313354492,0.3538500368595123,0.3538500368595123,1.0,1.0,-3.807377338409424,1.0136871337890625,2.7936902046203613,0.1510018408298492,0.9118587970733644,0.9118587970733644,0.0,355.1333312988281,361.0,70751.75,0.0,5460.33154296875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36081.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917267680168152,1.0,0.0,0.0,3.706594228744507,3.7066187858581534,9.167341090687842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.365234375,0.0,1597.6715087890625,1895.4371337890625,0.0,3563.921630859375,0.9180036187171936,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694818377494812,0.4686419367790222,0.4296300113201141,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.8737490177154541,0.6968199610710144,0.6660947799682617,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869836151599884,0.6883414387702942,0.4854594767093658,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683618664741516,0.466791421175003,0.4504605531692505,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.62363201379776,0.2428974062204361,1.1384321451187134,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401733398437,297.2055969238281,284.9485168457031,1.0,0.774944007396698,0.3530812263488769,0.3530812263488769,1.0,1.0,-3.807632446289064,1.011204719543457,2.796427726745605,0.1485022753477096,0.9107579588890076,0.9107579588890076,0.0,358.15643310546875,364.0,70699.3359375,0.0,5480.8173828125,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.294921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172672629356384,1.0,0.0,0.0,3.702819347381592,3.7028439044952393,9.14867825940746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2763671875,0.0,1593.45947265625,1895.4371337890625,0.0,3563.918212890625,0.9171673655509948,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694818377494812,0.4686419367790222,0.4296300113201141,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.8737490177154541,0.6968199610710144,0.6660947799682617,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869836151599884,0.6883414387702942,0.4854594767093658,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683618664741516,0.466791421175003,0.4504605531692505,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.62363201379776,0.2428974062204361,1.1384321451187134,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401733398437,297.2055969238281,284.9485168457031,1.0,0.774944007396698,0.3530812263488769,0.3530812263488769,1.0,1.0,-3.807632446289064,1.011204719543457,2.796427726745605,0.1485022753477096,0.9107579588890076,0.9107579588890076,0.0,358.15643310546875,364.0,70699.3359375,0.0,5480.8173828125,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.294921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172672629356384,1.0,0.0,0.0,3.702819347381592,3.7028439044952393,9.14867825940746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2763671875,0.0,1593.45947265625,1895.4371337890625,0.0,3563.918212890625,0.9171673655509948,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677053213119507,0.4678274393081665,0.4290140867233276,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.8716620206832886,0.6955291032791138,0.6650083065032959,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.869232714176178,0.6905903816223145,0.4871092140674591,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670620679855347,0.4668585360050201,0.4506414234638214,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225513815879822,0.2427679151296615,1.1383987665176392,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2265625,297.2044372558594,284.9483947753906,1.0,0.7762545943260193,0.3523735702037811,0.3523735702037811,1.0,1.0,-3.8077468872070312,1.0088770389556885,2.7988698482513428,0.1462074220180511,0.909657061100006,0.909657061100006,0.0,361.0633239746094,364.0,70643.859375,0.0,5500.1103515625,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91725492477417,1.0,0.0,0.0,3.6988043785095215,3.698828935623169,9.128848432737868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.4912109375,0.0,1588.9549560546875,1895.4371337890625,0.0,3563.803955078125,0.916275441646576,1.0,0.0,3.0,1.0,0.0
