time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676317095756531,0.4677934348583221,0.428988367319107,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.8715754747390747,0.6954750418663025,0.6649627685546875,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692072033882141,0.6906824707984924,0.4871770143508911,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670081257820129,0.4668610990047455,0.4506487846374511,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225064396858215,0.2427624762058258,1.138397216796875,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2259826660156,297.2043762207031,284.9483947753906,1.0,0.7763089537620544,0.3523440957069397,0.3523440957069397,1.0,1.0,-3.807749748229981,1.008779525756836,2.7989702224731445,0.1461119949817657,0.9096105098724364,0.9096105098724364,0.0,361.1845703125,367.0,70641.4765625,0.0,5500.9091796875,1.0,278.1499938964844,282.7147521972656,297.7297668457031,302.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36107.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917253315448761,1.0,0.0,0.0,3.698632478713989,3.6986570358276367,9.128000328928464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.1142578125,0.0,1588.7620849609375,1895.4371337890625,0.0,3563.7890625,0.9162372350692748,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658001184463501,0.4669396877288818,0.4283427596092224,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.8694180846214294,0.6941105723381042,0.6638137102127075,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685470223426819,0.6929144859313965,0.4888262450695038,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656640410423279,0.466917335987091,0.4508250057697296,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213834881782532,0.2426241487264633,1.1383506059646606,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113952636719,297.2028503417969,284.94830322265625,1.0,0.7776581048965454,0.3516069650650024,0.3516069650650024,1.0,1.0,-3.807730913162232,1.006313443183899,2.801417589187622,0.14373080432415,0.9084184765815736,0.9084184765815736,0.0,364.21966552734375,370.0,70579.828125,0.0,5520.62255859375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917188286781311,1.0,0.0,0.0,3.69416880607605,3.694193124771118,9.105980893764354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3515625,0.0,1583.7496337890625,1895.4371337890625,0.0,3563.187744140625,0.9152441024780272,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658001184463501,0.4669396877288818,0.4283427596092224,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.8694180846214294,0.6941105723381042,0.6638137102127075,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685470223426819,0.6929144859313965,0.4888262450695038,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656640410423279,0.466917335987091,0.4508250057697296,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213834881782532,0.2426241487264633,1.1383506059646606,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113952636719,297.2028503417969,284.94830322265625,1.0,0.7776581048965454,0.3516069650650024,0.3516069650650024,1.0,1.0,-3.807730913162232,1.006313443183899,2.801417589187622,0.14373080432415,0.9084184765815736,0.9084184765815736,0.0,364.21966552734375,370.0,70579.828125,0.0,5520.62255859375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917188286781311,1.0,0.0,0.0,3.69416880607605,3.694193124771118,9.105980893764354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3515625,0.0,1583.7496337890625,1895.4371337890625,0.0,3563.187744140625,0.9152441024780272,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648913264274597,0.4665092825889587,0.4280169606208801,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.8683450818061829,0.6934182047843933,0.6632294058799744,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682032823562622,0.6939910054206848,0.4896199703216553,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649942636489868,0.4669362902641296,0.4509047567844391,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208226680755615,0.242553025484085,1.13831889629364,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2040100097656,297.2020263671875,284.9482727050781,1.0,0.7783233523368835,0.3512383997440338,0.3512383997440338,1.0,1.0,-3.8076491355896,1.0050572156906128,2.8025918006896973,0.1425440162420272,0.9078112840652466,0.9078112840652466,0.0,365.737060546875,370.0,70547.3359375,0.0,5530.251953125,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36120.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171371459960938,1.0,0.0,0.0,3.691807270050049,3.691831588745117,9.094342772186792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2373046875,0.0,1581.0908203125,1895.4371337890625,0.0,3562.715087890625,0.9147178530693054,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.763988733291626,0.4660786688327789,0.4276908934116363,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.8672788143157959,0.6927247047424316,0.6626437902450562,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678614497184753,0.6950637102127075,0.4904105961322784,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643288373947144,0.4669536650180816,0.4509829878807068,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202632784843445,0.2424817532300949,1.1382864713668823,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1969909667969,297.2012023925781,284.94830322265625,1.0,0.778986930847168,0.3509332537651062,0.3509332537651062,1.0,1.0,-3.80755877494812,1.0039968490600586,2.803561925888061,0.1415563523769378,0.9072694778442384,0.9072694778442384,0.0,367.2547607421875,373.0,70517.0546875,0.0,5539.8544921875,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.2729187011719,293.1499938964844,293.1499938964844,278.1499938964844,36121.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170874953269958,1.0,0.0,0.0,3.689529418945313,3.68955397605896,9.083124723474612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.4345703125,0.0,1578.510986328125,1895.4371337890625,0.0,3562.25634765625,0.9142091870307922,1.0,0.0,3.0,1.0,0.0
17942820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622002959251404,0.4652113914489746,0.4270335733890533,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8651629686355591,0.6913238167762756,0.6614593267440796,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867172360420227,0.6971723437309265,0.4919621050357818,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630062103271484,0.4669728875160217,0.4511249959468841,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191474199295044,0.2423369139432907,1.1382108926773071,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1829528808594,297.1995849609375,284.9483337402344,1.0,0.7803008556365967,0.350322961807251,0.350322961807251,1.0,1.0,-3.8072896003723145,1.001872420310974,2.80541729927063,0.1396142542362213,0.9061952233314514,0.9061952233314514,0.0,370.2870178222656,376.0,70456.3359375,0.0,5558.76171875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36121.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169793128967284,1.0,0.0,0.0,3.684987545013428,3.685011863708496,9.06077502804692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8671875,0.0,1573.362548828125,1895.4371337890625,0.0,3561.256103515625,0.9131927490234376,1.0,0.0,3.0,1.0,0.0
17942880,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622002959251404,0.4652113914489746,0.4270335733890533,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8651629686355591,0.6913238167762756,0.6614593267440796,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867172360420227,0.6971723437309265,0.4919621050357818,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630062103271484,0.4669728875160217,0.4511249959468841,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191474199295044,0.2423369139432907,1.1382108926773071,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1829528808594,297.1995849609375,284.9483337402344,1.0,0.7803008556365967,0.350322961807251,0.350322961807251,1.0,1.0,-3.8072896003723145,1.001872420310974,2.80541729927063,0.1396142542362213,0.9061952233314514,0.9061952233314514,0.0,370.2870178222656,376.0,70456.3359375,0.0,5558.76171875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36121.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169793128967284,1.0,0.0,0.0,3.684987545013428,3.685011863708496,9.06077502804692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8671875,0.0,1573.362548828125,1895.4371337890625,0.0,3561.256103515625,0.9131927490234376,1.0,0.0,3.0,1.0,0.0
17942940,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608574032783508,0.4645487666130066,0.4265310168266296,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.8635727763175964,0.6902522444725037,0.660552442073822,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866651713848114,0.6987565755844116,0.4931268692016601,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620112299919128,0.4669782817363739,0.4512243568897247,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183024048805237,0.2422256767749786,1.1381477117538452,284.9483642578125,284.95001220703125,304.6944274902344,294.71661376953125,299.1722717285156,297.1983642578125,284.9483642578125,1.0,0.7812912464141846,0.3498594760894775,0.3498594760894775,1.0,1.0,-3.807039022445679,1.0002447366714478,2.8067941665649414,0.1381455808877945,0.9053683876991272,0.9053683876991272,0.0,372.5885314941406,376.0,70409.7265625,0.0,5572.96533203125,1.0,278.1499938964844,282.72088623046875,297.716064453125,302.2596130371094,293.1499938964844,293.1499938964844,278.1499938964844,36122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168925285339355,1.0,0.0,0.0,3.681518316268921,3.681542634963989,9.043722570822864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.5439453125,0.0,1569.441162109375,1895.4371337890625,0.0,3560.45361328125,0.9124163389205932,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604341506958008,0.464336633682251,0.4263697564601898,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.8630708456039429,0.6899078488349915,0.6602604389190674,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664839863777161,0.6992464661598206,0.4934874475002289,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.761695384979248,0.4669733643531799,0.4512496292591095,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180347800254822,0.2421896457672119,1.1381239891052246,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1688537597656,297.197998046875,284.9483642578125,1.0,0.7816006541252136,0.3497126400470733,0.3497126400470733,1.0,1.0,-3.806929588317871,0.9997196793556212,2.8072099685668945,0.1376823335886001,0.9050998091697692,0.9050998091697692,0.0,373.31591796875,379.0,70394.578125,0.0,5577.35888671875,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2578125,293.1499938964844,293.1499938964844,278.1499938964844,36122.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168633818626404,1.0,0.0,0.0,3.6803946495056152,3.680418968200684,9.038202506417292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.1748046875,0.0,1568.1732177734375,1895.4371337890625,0.0,3560.18408203125,0.912165105342865,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586895823478699,0.4634545743465423,0.4256994724273681,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.8610022068023682,0.6884782314300537,0.6590486168861389,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657983541488647,0.7012904286384583,0.4949911534786224,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760395884513855,0.4669557511806488,0.4513573944568634,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616923987865448,0.2420404255390167,1.138028264045715,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548156738281,297.1965026855469,284.9483642578125,1.0,0.7828879356384277,0.3491180837154388,0.3491180837154388,1.0,1.0,-3.806489229202272,0.997592031955719,2.8088972568511963,0.1358082443475723,0.9040048718452454,0.9040048718452454,0.0,376.3426513671875,382.0,70332.4765625,0.0,5595.68603515625,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167416095733644,1.0,0.0,0.0,3.675769567489624,3.675793886184693,9.015500381792664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.453125,0.0,1562.958984375,1895.4371337890625,0.0,3559.05810546875,0.9111303687095642,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586895823478699,0.4634545743465423,0.4256994724273681,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.8610022068023682,0.6884782314300537,0.6590486168861389,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657983541488647,0.7012904286384583,0.4949911534786224,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760395884513855,0.4669557511806488,0.4513573944568634,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616923987865448,0.2420404255390167,1.138028264045715,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548156738281,297.1965026855469,284.9483642578125,1.0,0.7828879356384277,0.3491180837154388,0.3491180837154388,1.0,1.0,-3.806489229202272,0.997592031955719,2.8088972568511963,0.1358082443475723,0.9040048718452454,0.9040048718452454,0.0,376.3426513671875,382.0,70332.4765625,0.0,5595.68603515625,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167416095733644,1.0,0.0,0.0,3.675769567489624,3.675793886184693,9.015500381792664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.453125,0.0,1562.958984375,1895.4371337890625,0.0,3559.05810546875,0.9111303687095642,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569659948348999,0.462565153837204,0.4250227808952331,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8589567542076111,0.6870356798171997,0.657824695110321,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865115761756897,0.7033056616783142,0.4964748620986938,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591074109077454,0.4669205546379089,0.4514487683773041,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158137321472168,0.2418894618749618,1.1379246711730957,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407165527344,297.1950378417969,284.9483337402344,1.0,0.784163773059845,0.3485235273838043,0.3485235273838043,1.0,1.0,-3.805973291397095,0.9954419732093812,2.8105313777923584,0.1339424699544906,0.9028969407081604,0.9028969407081604,0.0,379.3679504394531,385.0,70269.546875,0.0,5613.76220703125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,36124.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166134595870972,1.0,0.0,0.0,3.671090841293335,3.6711151599884033,8.992564630716515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.638671875,0.0,1557.69970703125,1895.4371337890625,0.0,3557.873291015625,0.9100840091705322,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569659948348999,0.462565153837204,0.4250227808952331,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8589567542076111,0.6870356798171997,0.657824695110321,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865115761756897,0.7033056616783142,0.4964748620986938,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591074109077454,0.4669205546379089,0.4514487683773041,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158137321472168,0.2418894618749618,1.1379246711730957,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407165527344,297.1950378417969,284.9483337402344,1.0,0.784163773059845,0.3485235273838043,0.3485235273838043,1.0,1.0,-3.805973291397095,0.9954419732093812,2.8105313777923584,0.1339424699544906,0.9028969407081604,0.9028969407081604,0.0,379.3679504394531,385.0,70269.546875,0.0,5613.76220703125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,36124.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166134595870972,1.0,0.0,0.0,3.671090841293335,3.6711151599884033,8.992564630716515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.638671875,0.0,1557.69970703125,1895.4371337890625,0.0,3557.873291015625,0.9100840091705322,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561121582984924,0.4621181786060333,0.4246825277805328,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8579431176185608,0.6863110065460205,0.6572095155715942,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647769689559937,0.7043062448501587,0.4972117841243744,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584681510925293,0.4668982625007629,0.4514901340007782,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152584552764893,0.2418135553598404,1.1378711462020874,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1336669921875,297.1943359375,284.9483337402344,1.0,0.7847985625267029,0.3482262194156647,0.3482262194156647,1.0,1.0,-3.805695772171021,0.9943606853485109,2.8113350868225098,0.1330116093158722,0.9023396372795104,0.9023396372795104,0.0,380.8807067871094,385.0,70237.859375,0.0,5622.73779296875,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36125.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165468215942384,1.0,0.0,0.0,3.668735980987549,3.668760299682617,8.981031669463846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7060546875,0.0,1555.0582275390625,1895.4371337890625,0.0,3557.2568359375,0.9095573425292968,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552635073661804,0.4616695940494537,0.4243407845497131,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8569352626800537,0.6855834126472473,0.6565916538238525,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.864439070224762,0.705299973487854,0.4979441165924072,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578317523002625,0.466871976852417,0.4515277743339538,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147028207778931,0.2417372614145279,1.1378159523010254,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1264953613281,297.1936340332031,284.94830322265625,1.0,0.7854308485984802,0.3479127287864685,0.3479127287864685,1.0,1.0,-3.805401563644409,0.9932227730751038,2.812178611755371,0.1320318132638931,0.9017629623413086,0.9017629623413086,0.0,382.3931884765625,388.0,70205.3671875,0.0,5631.6572265625,1.0,278.1499938964844,282.7265014648437,297.7049255371094,302.2352294921875,293.1499938964844,293.1499938964844,278.1499938964844,36127.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164777398109436,1.0,0.0,0.0,3.666342258453369,3.6663663387298575,8.969315672402445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.66796875,0.0,1552.3817138671875,1895.4371337890625,0.0,3556.61767578125,0.9090225100517272,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535790205001831,0.4607631862163543,0.4236491322517395,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.8549337387084961,0.6841127872467041,0.6553414463996887,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637585043907166,0.707248866558075,0.4993824362754822,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565616965293884,0.4667969644069671,0.4515820741653442,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135887503623962,0.2415826767683029,1.1376968622207642,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120910644531,297.1922607421875,284.9482727050781,1.0,0.7866822481155396,0.3472857475280761,0.3472857475280761,1.0,1.0,-3.804718255996704,0.9909120798110962,2.813806295394897,0.1300701349973678,0.9005940556526184,0.9005940556526184,0.0,385.41595458984375,391.0,70138.8359375,0.0,5649.18017578125,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36129.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163306951522828,1.0,0.0,0.0,3.661430358886719,3.661454439163208,8.945298191065376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.3974609375,0.0,1546.897216796875,1895.4371337890625,0.0,3555.2578125,0.9079254269599916,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535790205001831,0.4607631862163543,0.4236491322517395,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.8549337387084961,0.6841127872467041,0.6553414463996887,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637585043907166,0.707248866558075,0.4993824362754822,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565616965293884,0.4667969644069671,0.4515820741653442,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135887503623962,0.2415826767683029,1.1376968622207642,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120910644531,297.1922607421875,284.9482727050781,1.0,0.7866822481155396,0.3472857475280761,0.3472857475280761,1.0,1.0,-3.804718255996704,0.9909120798110962,2.813806295394897,0.1300701349973678,0.9005940556526184,0.9005940556526184,0.0,385.41595458984375,391.0,70138.8359375,0.0,5649.18017578125,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36129.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163306951522828,1.0,0.0,0.0,3.661430358886719,3.661454439163208,8.945298191065376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.3974609375,0.0,1546.897216796875,1895.4371337890625,0.0,3555.2578125,0.9079254269599916,1.0,0.0,3.0,1.0,0.0
17943540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519141435623169,0.4598502516746521,0.422951877117157,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.8529546856880188,0.6826322078704834,0.6540820598602295,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630815148353577,0.7091731429100037,0.5008038282394409,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755302906036377,0.4667074382305145,0.4516229331493377,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.612470805644989,0.241426944732666,1.1375731229782104,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.09765625,297.19091796875,284.9482727050781,1.0,0.7879247069358826,0.3466587662696838,0.3466587662696838,1.0,1.0,-3.803975105285645,0.9885821342468262,2.81539273262024,0.12811179459095,0.8994213342666626,0.8994213342666626,0.0,388.439208984375,394.0,70071.546875,0.0,5666.51025390625,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2200927734375,293.1499938964844,293.1499938964844,278.45001220703125,36132.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161744713783264,1.0,0.0,0.0,3.656456232070923,3.656480312347412,8.921010703488719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.7421875,0.0,1541.3551025390625,1895.4371337890625,0.0,3553.81298828125,0.9068143963813782,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519141435623169,0.4598502516746521,0.422951877117157,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.8529546856880188,0.6826322078704834,0.6540820598602295,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630815148353577,0.7091731429100037,0.5008038282394409,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755302906036377,0.4667074382305145,0.4516229331493377,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.612470805644989,0.241426944732666,1.1375731229782104,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.09765625,297.19091796875,284.9482727050781,1.0,0.7879247069358826,0.3466587662696838,0.3466587662696838,1.0,1.0,-3.803975105285645,0.9885821342468262,2.81539273262024,0.12811179459095,0.8994213342666626,0.8994213342666626,0.0,388.439208984375,394.0,70071.546875,0.0,5666.51025390625,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2200927734375,293.1499938964844,293.1499938964844,278.45001220703125,36132.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161744713783264,1.0,0.0,0.0,3.656456232070923,3.656480312347412,8.921010703488719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.7421875,0.0,1541.3551025390625,1895.4371337890625,0.0,3553.81298828125,0.9068143963813782,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507495284080505,0.459597498178482,0.4226808547973633,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8514622449874878,0.6818390488624573,0.6532791256904602,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629093170166016,0.7118397951126099,0.50259929895401,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.754474937915802,0.4671181440353393,0.4519853889942169,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117237210273743,0.2415817975997924,1.1383329629898071,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0882873535156,297.195068359375,285.02130126953125,1.0,0.7893425822257996,0.3461635410785675,0.3461635410785675,1.0,1.0,-3.806187868118286,0.9875771403312684,2.818610668182373,0.1267528980970382,0.9946001172065736,0.9946001172065736,0.0,391.02923583984375,397.0,69549.359375,0.0,5690.36669921875,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,32708.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106749892234802,1.0,0.0,0.0,3.792380571365357,3.792405366897583,9.596593599781045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.1875,0.0,1671.8280029296875,1895.4371337890625,0.0,3502.86669921875,0.9348236322402954,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507495284080505,0.459597498178482,0.4226808547973633,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8514622449874878,0.6818390488624573,0.6532791256904602,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629093170166016,0.7118397951126099,0.50259929895401,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.754474937915802,0.4671181440353393,0.4519853889942169,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117237210273743,0.2415817975997924,1.1383329629898071,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0882873535156,297.195068359375,285.02130126953125,1.0,0.7893425822257996,0.3461635410785675,0.3461635410785675,1.0,1.0,-3.806187868118286,0.9875771403312684,2.818610668182373,0.1267528980970382,0.9946001172065736,0.9946001172065736,0.0,391.02923583984375,397.0,69549.359375,0.0,5690.36669921875,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,32708.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106749892234802,1.0,0.0,0.0,3.792380571365357,3.792405366897583,9.596593599781045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.1875,0.0,1671.8280029296875,1895.4371337890625,0.0,3502.86669921875,0.9348236322402954,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486850023269653,0.4579044878482818,0.4216393530368805,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8491199016571045,0.6796075701713562,0.6517072319984436,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617708086967468,0.7128360271453857,0.5036807060241699,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528920769691467,0.4664976000785827,0.4518257081508636,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103373765945435,0.2411665022373199,1.1379821300506592,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06964111328125,297.1872863769531,284.8970947265625,1.0,0.7905828356742859,0.3456683158874511,0.3456683158874511,1.0,1.0,-3.803744077682495,0.9851642847061156,2.81857967376709,0.1252700984477996,0.8893536329269409,0.8893536329269409,0.0,394.5960388183594,385.0,70383.25,0.0,5705.822265625,1.0,278.1569519042969,282.684326171875,297.7155456542969,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38052.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186807870864868,1.0,0.0,0.0,3.713853120803833,3.71387791633606,9.203281479130964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.064453125,0.0,1621.0001220703125,1895.4371337890625,0.0,3576.978759765625,0.9210126399993896,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486850023269653,0.4579044878482818,0.4216393530368805,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8491199016571045,0.6796075701713562,0.6517072319984436,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617708086967468,0.7128360271453857,0.5036807060241699,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528920769691467,0.4664976000785827,0.4518257081508636,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103373765945435,0.2411665022373199,1.1379821300506592,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06964111328125,297.1872863769531,284.8970947265625,1.0,0.7905828356742859,0.3456683158874511,0.3456683158874511,1.0,1.0,-3.803744077682495,0.9851642847061156,2.81857967376709,0.1252700984477996,0.8893536329269409,0.8893536329269409,0.0,394.5960388183594,385.0,70383.25,0.0,5705.822265625,1.0,278.1569519042969,282.684326171875,297.7155456542969,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38052.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186807870864868,1.0,0.0,0.0,3.713853120803833,3.71387791633606,9.203281479130964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.064453125,0.0,1621.0001220703125,1895.4371337890625,0.0,3576.978759765625,0.9210126399993896,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7488115429878235,0.4575874209403991,0.4210084080696106,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8492734432220459,0.6789636611938477,0.6507534980773926,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8626137971878052,0.7139543294906616,0.504148006439209,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532423138618469,0.4664922058582306,0.4515605866909027,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105681657791138,0.2410957217216491,1.1368929147720337,285.0097351074219,284.95001220703125,304.4201354980469,294.6918334960937,299.06329345703125,297.18756103515625,285.0107116699219,1.0,0.7894052267074585,0.3454207181930542,0.3454207181930542,1.0,1.0,-3.8007657527923584,0.9834317564964294,2.817333936691284,0.1242675557732582,0.967065930366516,0.967065930366516,0.0,393.2359619140625,385.0,69416.6796875,0.0,5687.58056640625,1.0,278.4035949707031,282.817626953125,297.6673583984375,302.0703125,293.1499938964844,293.1499938964844,278.45001220703125,34324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913670301437378,1.0,0.0,0.0,3.753610134124756,3.7536349296569824,9.401380225426692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.2216796875,0.0,1638.6351318359375,1895.4371337890625,0.0,3530.6337890625,0.9287576079368592,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.749968945980072,0.4574558138847351,0.4207475781440735,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.8505253195762634,0.6785292625427246,0.6501836776733398,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8646258115768433,0.7152493596076965,0.5049400329589844,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545673251152039,0.4666567742824554,0.4515506625175476,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6116414666175842,0.2411551624536514,1.1363714933395386,284.9965515136719,284.95001220703125,304.4017028808594,294.6904602050781,299.0580139160156,297.1897277832031,284.99530029296875,1.0,0.7878389954566956,0.3450944423675537,0.3450944423675537,1.0,1.0,-3.8000776767730713,0.9821460843086244,2.8179314136505127,0.1232157200574874,0.9765452146530152,0.9765452146530152,0.0,389.9634094238281,373.0,69534.296875,0.0,5664.169921875,1.0,278.4437255859375,282.8094177246094,297.674072265625,302.1239624023437,293.1499938964844,293.1499938964844,278.1499938964844,33811.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122451543807985,1.0,0.0,0.0,3.808225631713867,3.808250665664673,9.67695314102457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.0263671875,0.0,1699.34228515625,1895.4371337890625,0.0,3517.427978515625,0.9391765594482422,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7523849606513977,0.4559745788574219,0.4194032847881317,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8533328175544739,0.6764412522315979,0.6482203602790833,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8689087629318237,0.7163946032524109,0.5057449340820312,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7574971914291382,0.466124951839447,0.4509605467319488,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6139877438545227,0.2408220171928405,1.134005784988403,284.8944396972656,284.95001220703125,304.3646240234375,294.6878356933594,299.0394287109375,297.1839904785156,284.8957214355469,1.0,0.7834338545799255,0.3444418907165527,0.3444418907165527,1.0,1.0,-3.793521404266357,0.9779677391052246,2.815553665161133,0.1208728477358818,0.8789819478988647,0.8789819478988647,0.0,381.9445190429688,361.0,70083.40625,0.0,5591.55126953125,1.0,278.15643310546875,282.6894226074219,297.7037658691406,302.2641296386719,293.1499938964844,293.1499938964844,278.45001220703125,38839.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187780618667604,1.0,0.0,0.0,3.69344425201416,3.693469285964966,9.102409990191518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.263671875,0.0,1603.5364990234375,1895.4371337890625,0.0,3577.87744140625,0.9171294569969176,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7523849606513977,0.4559745788574219,0.4194032847881317,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8533328175544739,0.6764412522315979,0.6482203602790833,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8689087629318237,0.7163946032524109,0.5057449340820312,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7574971914291382,0.466124951839447,0.4509605467319488,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6139877438545227,0.2408220171928405,1.134005784988403,284.8944396972656,284.95001220703125,304.3646240234375,294.6878356933594,299.0394287109375,297.1839904785156,284.8957214355469,1.0,0.7834338545799255,0.3444418907165527,0.3444418907165527,1.0,1.0,-3.793521404266357,0.9779677391052246,2.815553665161133,0.1208728477358818,0.8789819478988647,0.8789819478988647,0.0,381.9445190429688,361.0,70083.40625,0.0,5591.55126953125,1.0,278.15643310546875,282.6894226074219,297.7037658691406,302.2641296386719,293.1499938964844,293.1499938964844,278.45001220703125,38839.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187780618667604,1.0,0.0,0.0,3.69344425201416,3.693469285964966,9.102409990191518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.263671875,0.0,1603.5364990234375,1895.4371337890625,0.0,3577.87744140625,0.9171294569969176,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563338875770569,0.4557503461837768,0.4185148179531097,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8577604293823242,0.6755566596984863,0.6466621160507202,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749790191650391,0.718970775604248,0.5069636702537537,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618647217750549,0.466444730758667,0.45060995221138,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173784136772156,0.2409867495298385,1.1320546865463257,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0287780761719,297.1885986328125,284.9946594238281,1.0,0.778252124786377,0.3437893688678741,0.3437893688678741,1.0,1.0,-3.789262771606445,0.974498212337494,2.8147647380828857,0.1184504106640815,0.965926706790924,0.965926706790924,0.0,371.3975830078125,349.0,69221.1484375,0.0,5509.97900390625,1.0,278.4434509277344,282.8153381347656,297.6651306152344,302.09423828125,293.1499938964844,293.1499938964844,278.1499938964844,33989.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114693999290466,1.0,0.0,0.0,3.785383462905884,3.7854084968566895,9.561214255882078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.896484375,0.0,1673.46923828125,1895.4371337890625,0.0,3510.235595703125,0.9341249465942384,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563338875770569,0.4557503461837768,0.4185148179531097,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8577604293823242,0.6755566596984863,0.6466621160507202,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749790191650391,0.718970775604248,0.5069636702537537,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618647217750549,0.466444730758667,0.45060995221138,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173784136772156,0.2409867495298385,1.1320546865463257,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0287780761719,297.1885986328125,284.9946594238281,1.0,0.778252124786377,0.3437893688678741,0.3437893688678741,1.0,1.0,-3.789262771606445,0.974498212337494,2.8147647380828857,0.1184504106640815,0.965926706790924,0.965926706790924,0.0,371.3975830078125,349.0,69221.1484375,0.0,5509.97900390625,1.0,278.4434509277344,282.8153381347656,297.6651306152344,302.09423828125,293.1499938964844,293.1499938964844,278.1499938964844,33989.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114693999290466,1.0,0.0,0.0,3.785383462905884,3.7854084968566895,9.561214255882078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.896484375,0.0,1673.46923828125,1895.4371337890625,0.0,3510.235595703125,0.9341249465942384,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.76035076379776,0.4544249773025512,0.4172045290470123,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8623790740966797,0.6736136078834534,0.6447204351425171,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811949491500854,0.7202054858207703,0.5077475905418396,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664341330528259,0.4660356044769287,0.4500238597393036,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208517551422119,0.2408096045255661,1.129868745803833,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01239013671875,297.184326171875,284.9002990722656,1.0,0.7726377844810486,0.3433215618133545,0.3433215618133545,1.0,1.0,-3.782968282699585,0.9710033535957336,2.811964988708496,0.1167238131165504,0.8740721940994263,0.8740721940994263,0.0,360.5834655761719,337.0,69762.0,0.0,5420.5478515625,1.0,278.15704345703125,282.7002868652344,297.6970520019531,302.23541259765625,293.1499938964844,293.1499938964844,278.45001220703125,38747.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176542162895204,1.0,0.0,0.0,3.668471336364746,3.6684961318969727,8.979736207948008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.5546875,0.0,1574.47998046875,1895.4371337890625,0.0,3567.49462890625,0.9115598201751708,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.76035076379776,0.4544249773025512,0.4172045290470123,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8623790740966797,0.6736136078834534,0.6447204351425171,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811949491500854,0.7202054858207703,0.5077475905418396,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664341330528259,0.4660356044769287,0.4500238597393036,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208517551422119,0.2408096045255661,1.129868745803833,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01239013671875,297.184326171875,284.9002990722656,1.0,0.7726377844810486,0.3433215618133545,0.3433215618133545,1.0,1.0,-3.782968282699585,0.9710033535957336,2.811964988708496,0.1167238131165504,0.8740721940994263,0.8740721940994263,0.0,360.5834655761719,337.0,69762.0,0.0,5420.5478515625,1.0,278.15704345703125,282.7002868652344,297.6970520019531,302.23541259765625,293.1499938964844,293.1499938964844,278.45001220703125,38747.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176542162895204,1.0,0.0,0.0,3.668471336364746,3.6684961318969727,8.979736207948008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.5546875,0.0,1574.47998046875,1895.4371337890625,0.0,3567.49462890625,0.9115598201751708,1.0,0.0,3.0,1.0,0.0
