time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654954195022583,0.4542637467384338,0.4163548946380615,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8681502938270569,0.6727896928787231,0.6431992053985596,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886886239051819,0.7227874398231506,0.508956789970398,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720299363136292,0.4664144217967987,0.4497005343437195,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249781250953674,0.2410821616649627,1.1282292604446411,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0032653808594,297.18951416015625,284.9968566894531,1.0,0.7668665647506714,0.3428537547588348,0.3428537547588348,1.0,1.0,-3.779198408126831,0.9683024287223816,2.810896158218384,0.1149703562259674,0.9608683586120604,0.9608683586120604,0.0,348.69146728515625,325.0,68942.3984375,0.0,5332.18310546875,1.0,278.4424743652344,282.8233642578125,297.6611633300781,302.0712280273437,293.1499938964844,293.1499938964844,278.1499938964844,33945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103983044624328,1.0,0.0,0.0,3.762113332748413,3.76213812828064,9.444023589821882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.884765625,0.0,1645.6666259765625,1895.4371337890625,0.0,3500.299560546875,0.9291152358055116,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654954195022583,0.4542637467384338,0.4163548946380615,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8681502938270569,0.6727896928787231,0.6431992053985596,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886886239051819,0.7227874398231506,0.508956789970398,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720299363136292,0.4664144217967987,0.4497005343437195,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249781250953674,0.2410821616649627,1.1282292604446411,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0032653808594,297.18951416015625,284.9968566894531,1.0,0.7668665647506714,0.3428537547588348,0.3428537547588348,1.0,1.0,-3.779198408126831,0.9683024287223816,2.810896158218384,0.1149703562259674,0.9608683586120604,0.9608683586120604,0.0,348.69146728515625,325.0,68942.3984375,0.0,5332.18310546875,1.0,278.4424743652344,282.8233642578125,297.6611633300781,302.0712280273437,293.1499938964844,293.1499938964844,278.1499938964844,33945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103983044624328,1.0,0.0,0.0,3.762113332748413,3.76213812828064,9.444023589821882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.884765625,0.0,1645.6666259765625,1895.4371337890625,0.0,3500.299560546875,0.9291152358055116,1.0,0.0,3.0,1.0,0.0
17944500,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681706547737122,0.4536778628826141,0.4159013926982879,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8711713552474976,0.6719093322753906,0.6424405574798584,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925449252128601,0.7234522700309753,0.5095113515853882,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749637961387634,0.4662874042987823,0.4495601058006286,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271393299102783,0.2410779595375061,1.1276439428329468,284.87408447265625,284.95001220703125,304.23291015625,294.6800537109375,298.9957580566406,297.1881408691406,284.8731384277344,1.0,0.7639888525009155,0.3426198363304138,0.3426198363304138,1.0,1.0,-3.777542352676392,0.9670152068138124,2.8105270862579346,0.1142607778310775,0.8733064532279968,0.8733064532279968,0.0,342.7932434082031,325.0,69842.1796875,0.0,5289.05126953125,1.0,278.1952514648437,282.68310546875,297.7063293457031,302.289306640625,293.1499938964844,293.1499938964844,278.1499938964844,37954.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155629873275756,1.0,0.0,0.0,3.7228925228118896,3.7229177951812735,9.248138326256594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.8994140625,0.0,1630.7020263671875,1895.4371337890625,0.0,3548.156005859375,0.9209694266319276,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.770431399345398,0.4529843926429748,0.415057897567749,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.873805046081543,0.6708875298500061,0.6412667036056519,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959771990776062,0.7240086197853088,0.5097094774246216,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.777546763420105,0.4660379588603973,0.4491198062896728,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6290207505226135,0.2409816980361938,1.126283049583435,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.9872131347656,297.1855773925781,284.9031677246094,1.0,0.7609407305717468,0.3423940241336822,0.3423940241336822,1.0,1.0,-3.77318811416626,0.964943826198578,2.808244228363037,0.1133086234331131,0.8710016012191772,0.8710016012191772,0.0,337.2557373046875,313.0,69484.734375,0.0,5240.1220703125,1.0,278.1570739746094,282.7090759277344,297.69354248046875,302.2138671875,293.1499938964844,293.1499938964844,278.45001220703125,38725.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166257977485656,1.0,0.0,0.0,3.646985054016113,3.6470093727111816,8.874854415807931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5419921875,0.0,1550.1900634765625,1895.4371337890625,0.0,3557.987060546875,0.9068562984466552,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764814496040344,0.4528350234031677,0.4142146110534668,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8805903196334839,0.6700703501701355,0.6397478580474854,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045010209083556,0.726557731628418,0.5108898282051086,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840602397918701,0.4664223194122314,0.4487963914871216,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337482333183289,0.2413047701120376,1.124843716621399,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9781494140625,297.190673828125,284.9963684082031,1.0,0.7549896240234375,0.3419424295425415,0.3419424295425415,1.0,1.0,-3.769635200500488,0.9623663425445556,2.8072688579559326,0.1116227209568023,0.9560925364494324,0.9560925364494324,0.0,325.0796813964844,301.0,68702.1953125,0.0,5150.97802734375,1.0,278.4423217773437,282.8287048339844,297.6579284667969,302.0522766113281,293.1499938964844,293.1499938964844,278.1499938964844,33896.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094219207763672,1.0,0.0,0.0,3.744329929351807,3.744354486465454,9.354951089335372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.1845703125,0.0,1624.5252685546875,1895.4371337890625,0.0,3491.238037109375,0.9250710010528564,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764814496040344,0.4528350234031677,0.4142146110534668,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8805903196334839,0.6700703501701355,0.6397478580474854,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045010209083556,0.726557731628418,0.5108898282051086,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840602397918701,0.4664223194122314,0.4487963914871216,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337482333183289,0.2413047701120376,1.124843716621399,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9781494140625,297.190673828125,284.9963684082031,1.0,0.7549896240234375,0.3419424295425415,0.3419424295425415,1.0,1.0,-3.769635200500488,0.9623663425445556,2.8072688579559326,0.1116227209568023,0.9560925364494324,0.9560925364494324,0.0,325.0796813964844,301.0,68702.1953125,0.0,5150.97802734375,1.0,278.4423217773437,282.8287048339844,297.6579284667969,302.0522766113281,293.1499938964844,293.1499938964844,278.1499938964844,33896.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094219207763672,1.0,0.0,0.0,3.744329929351807,3.744354486465454,9.354951089335372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.1845703125,0.0,1624.5252685546875,1895.4371337890625,0.0,3491.238037109375,0.9250710010528564,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822666168212891,0.4515771567821502,0.4129246473312378,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8871983885765076,0.6681840419769287,0.6378171443939209,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132500290870668,0.7277526259422302,0.5116148591041565,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904294729232788,0.4660515189170837,0.4482114017009735,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384400725364685,0.241247296333313,1.1230599880218506,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.962158203125,297.18682861328125,284.9041748046875,1.0,0.7489427328109741,0.3414908051490783,0.3414908051490783,1.0,1.0,-3.7637922763824463,0.9590924978256226,2.8046998977661133,0.1099908500909805,0.8676865100860596,0.8676865100860596,0.0,313.5128479003906,289.0,69240.984375,0.0,5059.0810546875,1.0,278.1571044921875,282.7158508300781,297.6905517578125,302.1947937011719,293.1499938964844,293.1499938964844,278.45001220703125,38673.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156912565231324,1.0,0.0,0.0,3.6290817260742174,3.629106044769287,8.787934007159492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.021484375,0.0,1529.9073486328125,1895.4371337890625,0.0,3549.3427734375,0.902835488319397,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822666168212891,0.4515771567821502,0.4129246473312378,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8871983885765076,0.6681840419769287,0.6378171443939209,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132500290870668,0.7277526259422302,0.5116148591041565,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904294729232788,0.4660515189170837,0.4482114017009735,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384400725364685,0.241247296333313,1.1230599880218506,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.962158203125,297.18682861328125,284.9041748046875,1.0,0.7489427328109741,0.3414908051490783,0.3414908051490783,1.0,1.0,-3.7637922763824463,0.9590924978256226,2.8046998977661133,0.1099908500909805,0.8676865100860596,0.8676865100860596,0.0,313.5128479003906,289.0,69240.984375,0.0,5059.0810546875,1.0,278.1571044921875,282.7158508300781,297.6905517578125,302.1947937011719,293.1499938964844,293.1499938964844,278.45001220703125,38673.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156912565231324,1.0,0.0,0.0,3.6290817260742174,3.629106044769287,8.787934007159492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.021484375,0.0,1529.9073486328125,1895.4371337890625,0.0,3549.3427734375,0.902835488319397,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.789277970790863,0.4514330923557281,0.4120908677577972,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8950572609901428,0.6673678755760193,0.6363040804862976,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239709377288818,0.7302732467651367,0.5127773880958557,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978867888450623,0.4664324522018432,0.4478871822357178,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439899206161499,0.2416044175624847,1.121777057647705,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9533386230469,297.1918029785156,284.99566650390625,1.0,0.7429001927375793,0.3410911560058594,0.3410911560058594,1.0,1.0,-3.7604238986968994,0.9567421674728394,2.8036816120147705,0.1084738746285438,0.9514815807342528,0.9514815807342528,0.0,301.27276611328125,277.0,68478.03125,0.0,4970.453125,1.0,278.44219970703125,282.83367919921875,297.6554260253906,302.0350952148437,293.1499938964844,293.1499938964844,278.1499938964844,33868.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084963798522948,1.0,0.0,0.0,3.727750778198242,3.7277753353118896,9.272291094930551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.2861328125,0.0,1605.1116943359375,1895.4371337890625,0.0,3482.644287109375,0.9213139414787292,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.789277970790863,0.4514330923557281,0.4120908677577972,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8950572609901428,0.6673678755760193,0.6363040804862976,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239709377288818,0.7302732467651367,0.5127773880958557,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978867888450623,0.4664324522018432,0.4478871822357178,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439899206161499,0.2416044175624847,1.121777057647705,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9533386230469,297.1918029785156,284.99566650390625,1.0,0.7429001927375793,0.3410911560058594,0.3410911560058594,1.0,1.0,-3.7604238986968994,0.9567421674728394,2.8036816120147705,0.1084738746285438,0.9514815807342528,0.9514815807342528,0.0,301.27276611328125,277.0,68478.03125,0.0,4970.453125,1.0,278.44219970703125,282.83367919921875,297.6554260253906,302.0350952148437,293.1499938964844,293.1499938964844,278.1499938964844,33868.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084963798522948,1.0,0.0,0.0,3.727750778198242,3.7277753353118896,9.272291094930551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.2861328125,0.0,1605.1116943359375,1895.4371337890625,0.0,3482.644287109375,0.9213139414787292,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960123419761658,0.4501941502094269,0.4108093380928039,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9027292132377625,0.665496289730072,0.6343778371810913,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345458149909972,0.7314493060112,0.5134831070899963,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051781058311462,0.4660644233226776,0.4472983777523041,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495868563652039,0.2415814399719238,1.1201298236846924,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9377136230469,297.1880187988281,284.9041748046875,1.0,0.7367732524871826,0.3406915366649627,0.3406915366649627,1.0,1.0,-3.754732608795166,0.9536923766136168,2.8010401725769043,0.1070041730999946,0.8635938167572021,0.8635938167572021,0.0,289.6769104003906,265.0,69010.96875,0.0,4879.30615234375,1.0,278.1575622558594,282.7215576171875,297.6883850097656,302.1781311035156,293.1499938964844,293.1499938964844,278.45001220703125,38665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147658348083496,1.0,0.0,0.0,3.6122758388519287,3.612299919128418,8.706730341145885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.94140625,0.0,1511.337646484375,1895.4371337890625,0.0,3540.778564453125,0.8990209102630615,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960123419761658,0.4501941502094269,0.4108093380928039,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9027292132377625,0.665496289730072,0.6343778371810913,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345458149909972,0.7314493060112,0.5134831070899963,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051781058311462,0.4660644233226776,0.4472983777523041,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495868563652039,0.2415814399719238,1.1201298236846924,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9377136230469,297.1880187988281,284.9041748046875,1.0,0.7367732524871826,0.3406915366649627,0.3406915366649627,1.0,1.0,-3.754732608795166,0.9536923766136168,2.8010401725769043,0.1070041730999946,0.8635938167572021,0.8635938167572021,0.0,289.6769104003906,265.0,69010.96875,0.0,4879.30615234375,1.0,278.1575622558594,282.7215576171875,297.6883850097656,302.1781311035156,293.1499938964844,293.1499938964844,278.45001220703125,38665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147658348083496,1.0,0.0,0.0,3.6122758388519287,3.612299919128418,8.706730341145885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.94140625,0.0,1511.337646484375,1895.4371337890625,0.0,3540.778564453125,0.8990209102630615,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996998429298401,0.4500752389431,0.410220593214035,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.9070085287094116,0.6650251150131226,0.6334372758865356,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9402157664299012,0.7326535582542419,0.5138968825340271,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090499043464661,0.4661978185176849,0.4469998180866241,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526349782943726,0.2417283058166504,1.119184494018555,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.93280029296875,297.1899108886719,285.0114440917969,1.0,0.7336506843566895,0.3404917120933532,0.3404917120933532,1.0,1.0,-3.751885890960693,0.952174186706543,2.7997117042541504,0.1061213389039039,0.9394034147262572,0.9394034147262572,0.0,283.72900390625,265.0,68142.9140625,0.0,4832.884765625,1.0,278.4007568359375,282.8477478027344,297.6430969238281,301.96258544921875,293.1499938964844,293.1499938964844,278.45001220703125,34272.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90922349691391,1.0,0.0,0.0,3.658324718475342,3.658348560333252,8.930130661610747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.185546875,0.0,1529.4970703125,1895.4371337890625,0.0,3489.395751953125,0.9073675274848938,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041097521781921,0.4500529170036316,0.409977912902832,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9122835397720336,0.664680004119873,0.6328650116920471,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466641545295716,0.73394775390625,0.5146270990371704,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134400844573975,0.4664402604103088,0.4469691812992096,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562629342079163,0.2419673651456833,1.118977427482605,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.92889404296875,297.19287109375,284.99432373046875,1.0,0.7306572794914246,0.3403035402297973,0.3403035402297973,1.0,1.0,-3.7514960765838623,0.951427698135376,2.8000683784484863,0.1055161729454994,0.9469202756881714,0.9469202756881714,0.0,277.4286193847656,253.0,68270.1796875,0.0,4791.3759765625,1.0,278.44305419921875,282.83807373046875,297.6531677246094,302.01934814453125,293.1499938964844,293.1499938964844,278.1499938964844,33783.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075393676757812,1.0,0.0,0.0,3.713889122009277,3.7139134407043457,9.203460535900376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.5185546875,0.0,1588.539794921875,1895.4371337890625,0.0,3473.754150390625,0.9178796410560608,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118031024932861,0.4488283395767212,0.4087119698524475,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.922308623790741,0.6628203988075256,0.6309517025947571,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580777287483216,0.735106885433197,0.5153253078460693,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212661743164062,0.466073602437973,0.4463829398155212,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630836129188538,0.2419756054878235,1.1174712181091309,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9135131835937,297.18914794921875,284.90631103515625,1.0,0.7244617938995361,0.3399271965026855,0.3399271965026855,1.0,1.0,-3.746003150939941,0.9485198855400084,2.797483205795288,0.1041153594851493,0.8616389036178589,0.8616389036178589,0.0,265.8192749023437,241.0,68793.203125,0.0,4701.18896484375,1.0,278.1573791503906,282.7291259765625,297.6875915527344,302.16265869140625,293.1499938964844,293.1499938964844,278.45001220703125,38631.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138750433921814,1.0,0.0,0.0,3.595508813858032,3.5955326557159424,8.626089993413188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2275390625,0.0,1492.781494140625,1895.4371337890625,0.0,3532.530029296875,0.8953670263290405,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118031024932861,0.4488283395767212,0.4087119698524475,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.922308623790741,0.6628203988075256,0.6309517025947571,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580777287483216,0.735106885433197,0.5153253078460693,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212661743164062,0.466073602437973,0.4463829398155212,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630836129188538,0.2419756054878235,1.1174712181091309,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9135131835937,297.18914794921875,284.90631103515625,1.0,0.7244617938995361,0.3399271965026855,0.3399271965026855,1.0,1.0,-3.746003150939941,0.9485198855400084,2.797483205795288,0.1041153594851493,0.8616389036178589,0.8616389036178589,0.0,265.8192749023437,241.0,68793.203125,0.0,4701.18896484375,1.0,278.1573791503906,282.7291259765625,297.6875915527344,302.16265869140625,293.1499938964844,293.1499938964844,278.45001220703125,38631.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138750433921814,1.0,0.0,0.0,3.595508813858032,3.5955326557159424,8.626089993413188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2275390625,0.0,1492.781494140625,1895.4371337890625,0.0,3532.530029296875,0.8953670263290405,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206234574317932,0.4486831128597259,0.4078888297080993,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.9344460368156432,0.661998450756073,0.6294458508491516,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705570936203004,0.7375810146331787,0.5164612531661987,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303216099739075,0.4664412438869476,0.446054071187973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671241044998169,0.242386519908905,1.1164512634277344,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9046936035156,297.1938781738281,284.99432373046875,1.0,0.7182782888412476,0.3395508527755737,0.3395508527755737,1.0,1.0,-3.742935180664064,0.9463510513305664,2.796584129333496,0.1026553437113761,0.9430442452430724,0.9430442452430724,0.0,253.5654144287109,229.0,68069.3125,0.0,4614.0556640625,1.0,278.44195556640625,282.8433837890625,297.6535949707031,302.006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066935777664183,1.0,0.0,0.0,3.697103500366211,3.6971275806427,9.12045493350888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.7041015625,0.0,1569.7379150390625,1895.4371337890625,0.0,3465.8935546875,0.9143832921981812,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206234574317932,0.4486831128597259,0.4078888297080993,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.9344460368156432,0.661998450756073,0.6294458508491516,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705570936203004,0.7375810146331787,0.5164612531661987,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303216099739075,0.4664412438869476,0.446054071187973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671241044998169,0.242386519908905,1.1164512634277344,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9046936035156,297.1938781738281,284.99432373046875,1.0,0.7182782888412476,0.3395508527755737,0.3395508527755737,1.0,1.0,-3.742935180664064,0.9463510513305664,2.796584129333496,0.1026553437113761,0.9430442452430724,0.9430442452430724,0.0,253.5654144287109,229.0,68069.3125,0.0,4614.0556640625,1.0,278.44195556640625,282.8433837890625,297.6535949707031,302.006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066935777664183,1.0,0.0,0.0,3.697103500366211,3.6971275806427,9.12045493350888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.7041015625,0.0,1569.7379150390625,1895.4371337890625,0.0,3465.8935546875,0.9143832921981812,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291372060775757,0.447470486164093,0.4066203534603119,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.9463710188865662,0.660148024559021,0.6275275349617004,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818596839904784,0.738727331161499,0.5171396732330322,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394346833229065,0.466074138879776,0.4454583525657654,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.679599940776825,0.2424215227365493,1.115044355392456,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88946533203125,297.190185546875,284.9071655273437,1.0,0.7120103240013123,0.3391836583614349,0.3391836583614349,1.0,1.0,-3.7375168800354,0.9435003995895386,2.794016599655152,0.1012519896030426,0.8588586449623108,0.8588586449623108,0.0,241.96432495117188,217.0,68588.3125,0.0,4524.5908203125,1.0,278.157470703125,282.7354431152344,297.6877746582031,302.1495056152344,293.1499938964844,293.1499938964844,278.45001220703125,38609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129779934883118,1.0,0.0,0.0,3.580073595046997,3.580097198486328,8.552186727683875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1748046875,0.0,1475.903076171875,1895.4371337890625,0.0,3524.2197265625,0.8919304013252258,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291372060775757,0.447470486164093,0.4066203534603119,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.9463710188865662,0.660148024559021,0.6275275349617004,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818596839904784,0.738727331161499,0.5171396732330322,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394346833229065,0.466074138879776,0.4454583525657654,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.679599940776825,0.2424215227365493,1.115044355392456,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88946533203125,297.190185546875,284.9071655273437,1.0,0.7120103240013123,0.3391836583614349,0.3391836583614349,1.0,1.0,-3.7375168800354,0.9435003995895386,2.794016599655152,0.1012519896030426,0.8588586449623108,0.8588586449623108,0.0,241.96432495117188,217.0,68588.3125,0.0,4524.5908203125,1.0,278.157470703125,282.7354431152344,297.6877746582031,302.1495056152344,293.1499938964844,293.1499938964844,278.45001220703125,38609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129779934883118,1.0,0.0,0.0,3.580073595046997,3.580097198486328,8.552186727683875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1748046875,0.0,1475.903076171875,1895.4371337890625,0.0,3524.2197265625,0.8919304013252258,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395111560821533,0.447321355342865,0.4057995080947876,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.959996461868286,0.6593203544616699,0.6260223984718323,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937350153923036,0.741182267665863,0.518265426158905,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.850492537021637,0.4664344191551208,0.4451262950897217,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895996928215027,0.2428548634052276,1.1141352653503418,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.88067626953125,297.1947937011719,284.9936828613281,1.0,0.7057569026947021,0.3388164341449737,0.3388164341449737,1.0,1.0,-3.734570264816284,0.9414024353027344,2.79316782951355,0.0997982174158096,0.9391544461250304,0.9391544461250304,0.0,229.709716796875,220.0,67880.8125,0.0,4438.12890625,1.0,278.4418334960937,282.8481140136719,297.65447998046875,301.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,33811.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057905077934264,1.0,0.0,0.0,3.682769775390625,3.682793855667114,9.049872460309416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4404296875,0.0,1553.41259765625,1895.4371337890625,0.0,3457.49755859375,0.9111464023590088,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395111560821533,0.447321355342865,0.4057995080947876,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.959996461868286,0.6593203544616699,0.6260223984718323,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937350153923036,0.741182267665863,0.518265426158905,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.850492537021637,0.4664344191551208,0.4451262950897217,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895996928215027,0.2428548634052276,1.1141352653503418,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.88067626953125,297.1947937011719,284.9936828613281,1.0,0.7057569026947021,0.3388164341449737,0.3388164341449737,1.0,1.0,-3.734570264816284,0.9414024353027344,2.79316782951355,0.0997982174158096,0.9391544461250304,0.9391544461250304,0.0,229.709716796875,220.0,67880.8125,0.0,4438.12890625,1.0,278.4418334960937,282.8481140136719,297.65447998046875,301.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,33811.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057905077934264,1.0,0.0,0.0,3.682769775390625,3.682793855667114,9.049872460309416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4404296875,0.0,1553.41259765625,1895.4371337890625,0.0,3457.49755859375,0.9111464023590088,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423397541046143,0.4467546045780182,0.4054476618766784,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.9634724259376526,0.6584511995315552,0.6253615617752075,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.99686861038208,0.7417834997177124,0.518847644329071,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536386489868164,0.4662982821464538,0.4450742602348327,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924879550933838,0.2429232150316238,1.114364743232727,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.87359619140625,297.1934509277344,284.8764343261719,1.0,0.7044288516044617,0.3386328518390655,0.3386328518390655,1.0,1.0,-3.734269618988037,0.9407010674476624,2.7935686111450195,0.0992487668991088,0.8551366329193115,0.8551366329193115,0.0,226.539306640625,220.0,68726.3515625,0.0,4417.06396484375,1.0,278.19708251953125,282.7143859863281,297.7012023925781,302.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,38142.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110165238380432,1.0,0.0,0.0,3.638385057449341,3.638409376144409,8.833047786538373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.505859375,0.0,1536.26220703125,1895.4371337890625,0.0,3506.03515625,0.9021398425102234,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431315422058105,0.4460972845554352,0.4047859609127044,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9644630551338196,0.6574676632881165,0.6243759989738464,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.998104691505432,0.7423043251037598,0.519124448299408,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547427654266357,0.4660557210445404,0.4447962939739227,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935642957687378,0.2428999245166778,1.1141003370285034,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.86572265625,297.1910400390625,284.9093322753906,1.0,0.7035336494445801,0.3384650349617004,0.3384650349617004,1.0,1.0,-3.731969118118286,0.9394517540931702,2.7925171852111816,0.0985680371522903,0.8573552370071411,0.8573552370071411,0.0,225.1889038085937,223.0,68432.65625,0.0,4402.05419921875,1.0,278.15771484375,282.7422180175781,297.6896667480469,302.140380859375,293.1499938964844,293.1499938964844,278.45001220703125,38548.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121010303497314,1.0,0.0,0.0,3.566843748092652,3.5668673515319824,8.489096217090264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.51953125,0.0,1461.23828125,1895.4371337890625,0.0,3516.092041015625,0.8889830708503723,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439847826957703,0.4458508789539337,0.4043086469173431,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9653021097183228,0.6565731763839722,0.623257040977478,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447510957717896,0.5198171138763428,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559910655021667,0.4663436114788055,0.4448443353176117,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948584914207458,0.2432767748832702,1.1150718927383425,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8570251464844,297.1950378417969,284.9950561523437,1.0,0.7030944228172302,0.3381294310092926,0.3381294310092926,1.0,1.0,-3.732105016708374,0.938383162021637,2.793721914291382,0.0974219441413879,0.9382405877113342,0.9382405877113342,0.0,224.0244140625,226.0,67794.5625,0.0,4395.02099609375,1.0,278.4417724609375,282.85308837890625,297.6575927734375,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33716.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050797820091248,1.0,0.0,0.0,3.673916101455689,3.673939943313599,9.006411687551008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4365234375,0.0,1542.7415771484375,1895.4371337890625,0.0,3450.887451171875,0.909092664718628,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439847826957703,0.4458508789539337,0.4043086469173431,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9653021097183228,0.6565731763839722,0.623257040977478,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447510957717896,0.5198171138763428,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559910655021667,0.4663436114788055,0.4448443353176117,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948584914207458,0.2432767748832702,1.1150718927383425,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8570251464844,297.1950378417969,284.9950561523437,1.0,0.7030944228172302,0.3381294310092926,0.3381294310092926,1.0,1.0,-3.732105016708374,0.938383162021637,2.793721914291382,0.0974219441413879,0.9382405877113342,0.9382405877113342,0.0,224.0244140625,226.0,67794.5625,0.0,4395.02099609375,1.0,278.4417724609375,282.85308837890625,297.6575927734375,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33716.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050797820091248,1.0,0.0,0.0,3.673916101455689,3.673939943313599,9.006411687551008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4365234375,0.0,1542.7415771484375,1895.4371337890625,0.0,3450.887451171875,0.909092664718628,1.0,0.0,3.0,1.0,0.0
17945940,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421952724456787,0.4445029199123382,0.403390884399414,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.9630573391914368,0.6546268463134766,0.6217422485351562,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.99900221824646,0.7458522319793701,0.5212916135787964,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546280264854431,0.465860903263092,0.4446375072002411,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938961744308472,0.2432239055633545,1.115660309791565,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8419189453125,297.19061279296875,284.9102478027344,1.0,0.7035908699035645,0.3377938270568847,0.3377938270568847,1.0,1.0,-3.731412887573242,0.9370606541633606,2.7943522930145264,0.0963657349348068,0.8571376800537109,0.8571376800537109,0.0,225.18020629882807,229.0,68390.2109375,0.0,4400.47607421875,1.0,278.1576538085937,282.74609375,297.6935729980469,302.1405639648437,293.1499938964844,293.1499938964844,278.45001220703125,38432.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115877747535706,1.0,0.0,0.0,3.561762809753418,3.56178617477417,8.464927532259026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.05078125,0.0,1454.9615478515625,1895.4371337890625,0.0,3511.333251953125,0.8877509236335754,1.0,0.0,3.0,1.0,0.0
17946000,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421952724456787,0.4445029199123382,0.403390884399414,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.9630573391914368,0.6546268463134766,0.6217422485351562,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.99900221824646,0.7458522319793701,0.5212916135787964,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546280264854431,0.465860903263092,0.4446375072002411,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938961744308472,0.2432239055633545,1.115660309791565,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8419189453125,297.19061279296875,284.9102478027344,1.0,0.7035908699035645,0.3377938270568847,0.3377938270568847,1.0,1.0,-3.731412887573242,0.9370606541633606,2.7943522930145264,0.0963657349348068,0.8571376800537109,0.8571376800537109,0.0,225.18020629882807,229.0,68390.2109375,0.0,4400.47607421875,1.0,278.1576538085937,282.74609375,297.6935729980469,302.1405639648437,293.1499938964844,293.1499938964844,278.45001220703125,38432.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115877747535706,1.0,0.0,0.0,3.561762809753418,3.56178617477417,8.464927532259026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.05078125,0.0,1454.9615478515625,1895.4371337890625,0.0,3511.333251953125,0.8877509236335754,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400742411613464,0.4439822733402252,0.4028358161449432,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9602296948432922,0.653473436832428,0.6205602884292603,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982287287712096,0.7478539347648621,0.5228674411773682,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527804613113403,0.4658819735050201,0.4446143209934234,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.692401647567749,0.2433262169361114,1.1162781715393066,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8307189941406,297.1913757324219,284.9946594238281,1.0,0.7045694589614868,0.3374375998973846,0.3374375998973846,1.0,1.0,-3.731926918029785,0.936038851737976,2.7958879470825195,0.0951718464493751,0.937357485294342,0.937357485294342,0.0,226.98895263671875,232.0,67759.1015625,0.0,4413.45703125,1.0,278.44171142578125,282.8558044433594,297.6621398925781,301.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,33687.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046753644943236,1.0,0.0,0.0,3.6697757244110094,3.669799566268921,8.986121997622831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.0595703125,0.0,1537.8876953125,1895.4371337890625,0.0,3447.125244140625,0.90813010931015,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400742411613464,0.4439822733402252,0.4028358161449432,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9602296948432922,0.653473436832428,0.6205602884292603,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982287287712096,0.7478539347648621,0.5228674411773682,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527804613113403,0.4658819735050201,0.4446143209934234,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.692401647567749,0.2433262169361114,1.1162781715393066,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8307189941406,297.1913757324219,284.9946594238281,1.0,0.7045694589614868,0.3374375998973846,0.3374375998973846,1.0,1.0,-3.731926918029785,0.936038851737976,2.7958879470825195,0.0951718464493751,0.937357485294342,0.937357485294342,0.0,226.98895263671875,232.0,67759.1015625,0.0,4413.45703125,1.0,278.44171142578125,282.8558044433594,297.6621398925781,301.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,33687.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046753644943236,1.0,0.0,0.0,3.6697757244110094,3.669799566268921,8.986121997622831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.0595703125,0.0,1537.8876953125,1895.4371337890625,0.0,3447.125244140625,0.90813010931015,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359419107437134,0.4421627819538116,0.4016198515892029,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.954926609992981,0.6510511040687561,0.6187343001365662,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954668283462524,0.7483322024345398,0.5235561728477478,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489641547203064,0.464901328086853,0.4440776705741882,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689026415348053,0.242729365825653,1.115133285522461,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.811279296875,297.1818542480469,284.9066467285156,1.0,0.7054920792579651,0.3370814025402069,0.3370814025402069,1.0,1.0,-3.7270872592926025,0.9334115386009216,2.793675661087036,0.0937373712658882,0.8530500531196594,0.8530500531196594,0.0,230.25753784179688,235.0,68267.6328125,0.0,4420.81201171875,1.0,278.15802001953125,282.7473449707031,297.6982421875,302.139892578125,293.1499938964844,293.1499938964844,278.45001220703125,38574.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91107439994812,1.0,0.0,0.0,3.5539348125457764,3.5539584159851074,8.427761599705264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.87890625,0.0,1447.64990234375,1895.4371337890625,0.0,3506.57177734375,0.8859975337982178,1.0,0.0,3.0,1.0,0.0
