time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359419107437134,0.4421627819538116,0.4016198515892029,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.954926609992981,0.6510511040687561,0.6187343001365662,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954668283462524,0.7483322024345398,0.5235561728477478,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489641547203064,0.464901328086853,0.4440776705741882,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689026415348053,0.242729365825653,1.115133285522461,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.811279296875,297.1818542480469,284.9066467285156,1.0,0.7054920792579651,0.3370814025402069,0.3370814025402069,1.0,1.0,-3.7270872592926025,0.9334115386009216,2.793675661087036,0.0937373712658882,0.8530500531196594,0.8530500531196594,0.0,230.25753784179688,235.0,68267.6328125,0.0,4420.81201171875,1.0,278.15802001953125,282.7473449707031,297.6982421875,302.139892578125,293.1499938964844,293.1499938964844,278.45001220703125,38574.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91107439994812,1.0,0.0,0.0,3.5539348125457764,3.5539584159851074,8.427761599705264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.87890625,0.0,1447.64990234375,1895.4371337890625,0.0,3506.57177734375,0.8859975337982178,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.833927571773529,0.4416764080524444,0.4010173678398132,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.952251434326172,0.6502242088317871,0.617793083190918,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940943121910096,0.7491448521614075,0.523934006690979,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470712304115295,0.4646573960781097,0.4437501430511474,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872662901878357,0.2425034493207931,1.1140713691711426,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.80389404296875,297.1802062988281,285.00927734375,1.0,0.7058731317520142,0.336903303861618,0.336903303861618,1.0,1.0,-3.724005937576294,0.9319077134132384,2.7920982837677,0.0928167104721069,0.9259980916976928,0.9259980916976928,0.0,231.8490295410156,235.0,67433.3671875,0.0,4422.38427734375,1.0,278.3994140625,282.86895751953125,297.654541015625,301.9281921386719,293.1499938964844,293.1499938964844,278.45001220703125,34148.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055001735687256,1.0,0.0,0.0,3.602454423904419,3.602477788925171,8.659449690640031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.26171875,0.0,1467.2364501953125,1895.4371337890625,0.0,3454.7978515625,0.8947809934616089,1.0,0.0,3.0,1.0,0.0
17946360,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325021862983704,0.4412420094013214,0.400711327791214,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.9502487778663636,0.6494733691215515,0.6171639561653137,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932215809822084,0.750006377696991,0.5246029496192932,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457287549972534,0.4644764363765716,0.4436442852020263,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859862804412842,0.24231818318367,1.1135092973709106,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79736328125,297.1793518066406,284.989501953125,1.0,0.7063565254211426,0.3367535173892975,0.3367535173892975,1.0,1.0,-3.7228808403015137,0.9310731887817384,2.7918076515197754,0.0921755135059356,0.9302871823310852,0.9302871823310852,0.0,233.1331024169922,238.0,67540.2890625,0.0,4427.4296875,1.0,278.4425964355469,282.8573608398437,297.6663818359375,301.98590087890625,293.1499938964844,293.1499938964844,278.1499938964844,33790.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037394523620604,1.0,0.0,0.0,3.6576333045959473,3.6576571464538574,8.926755299398792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.6640625,0.0,1525.107666015625,1895.4371337890625,0.0,3438.415771484375,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828078031539917,0.4392100870609283,0.3992941677570343,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.9442629814147948,0.6468140482902527,0.6151025891304016,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899612665176392,0.7502791881561279,0.5251376628875732,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416052460670471,0.4632358253002167,0.4428481161594391,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820871829986572,0.2413995116949081,1.110828876495361,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7770690917969,297.1686706542969,284.9076538085937,1.0,0.7070483565330505,0.336453914642334,0.336453914642334,1.0,1.0,-3.715165853500366,0.9277832508087158,2.7873826026916504,0.090630367398262,0.8488032221794128,0.8488032221794128,0.0,236.69253540039065,241.0,67945.828125,0.0,4428.59716796875,1.0,278.1578674316406,282.755859375,297.7043151855469,302.12554931640625,293.1499938964844,293.1499938964844,278.45001220703125,38693.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097290635108948,1.0,0.0,0.0,3.531299591064453,3.531322956085205,8.320748747792095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.244140625,0.0,1424.5693359375,1895.4371337890625,0.0,3494.0888671875,0.8811951279640198,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828078031539917,0.4392100870609283,0.3992941677570343,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.9442629814147948,0.6468140482902527,0.6151025891304016,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899612665176392,0.7502791881561279,0.5251376628875732,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416052460670471,0.4632358253002167,0.4428481161594391,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820871829986572,0.2413995116949081,1.110828876495361,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7770690917969,297.1686706542969,284.9076538085937,1.0,0.7070483565330505,0.336453914642334,0.336453914642334,1.0,1.0,-3.715165853500366,0.9277832508087158,2.7873826026916504,0.090630367398262,0.8488032221794128,0.8488032221794128,0.0,236.69253540039065,241.0,67945.828125,0.0,4428.59716796875,1.0,278.1578674316406,282.755859375,297.7043151855469,302.12554931640625,293.1499938964844,293.1499938964844,278.45001220703125,38693.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097290635108948,1.0,0.0,0.0,3.531299591064453,3.531322956085205,8.320748747792095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.244140625,0.0,1424.5693359375,1895.4371337890625,0.0,3494.0888671875,0.8811951279640198,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245999813079834,0.4381159245967865,0.3982423841953277,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.939340114593506,0.6450448036193848,0.6133639216423035,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875141978263856,0.7517594695091248,0.526065468788147,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383513689041138,0.4626145362854004,0.442234069108963,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788640022277832,0.240757867693901,1.1081427335739136,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627868652344,297.165771484375,284.98797607421875,1.0,0.707676351070404,0.3361543118953705,0.3361543118953705,1.0,1.0,-3.7089459896087646,0.924950897693634,2.7839951515197754,0.0889538750052452,0.9227800965309144,0.9227800965309144,0.0,239.60940551757807,244.0,67187.53125,0.0,4429.8447265625,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,33950.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020920991897584,1.0,0.0,0.0,3.6318066120147705,3.6318299770355225,8.801135322755727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.3369140625,0.0,1497.765869140625,1895.4371337890625,0.0,3423.078125,0.899720311164856,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245999813079834,0.4381159245967865,0.3982423841953277,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.939340114593506,0.6450448036193848,0.6133639216423035,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875141978263856,0.7517594695091248,0.526065468788147,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383513689041138,0.4626145362854004,0.442234069108963,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788640022277832,0.240757867693901,1.1081427335739136,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627868652344,297.165771484375,284.98797607421875,1.0,0.707676351070404,0.3361543118953705,0.3361543118953705,1.0,1.0,-3.7089459896087646,0.924950897693634,2.7839951515197754,0.0889538750052452,0.9227800965309144,0.9227800965309144,0.0,239.60940551757807,244.0,67187.53125,0.0,4429.8447265625,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,33950.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020920991897584,1.0,0.0,0.0,3.6318066120147705,3.6318299770355225,8.801135322755727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.3369140625,0.0,1497.765869140625,1895.4371337890625,0.0,3423.078125,0.899720311164856,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202251195907593,0.4359622895717621,0.3966932594776153,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9332795739173888,0.6422443985939026,0.6111468076705933,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840996265411376,0.7518792748451233,0.5264747738838196,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343430161476135,0.4612247943878174,0.4412791430950165,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749452948570251,0.2396647334098816,1.1046079397201538,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7427978515625,297.1551818847656,284.9078369140625,1.0,0.7081442475318909,0.3359329998493194,0.3359329998493194,1.0,1.0,-3.699513912200928,0.921406388282776,2.7781074047088623,0.0874596238136291,0.8429692983627319,0.8429692983627319,0.0,243.1419677734375,247.0,67553.6640625,0.0,4426.0517578125,1.0,278.1585693359375,282.7648010253906,297.7130432128906,302.1091613769531,293.1499938964844,293.1499938964844,278.45001220703125,38640.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077406525611876,1.0,0.0,0.0,3.5051395893096924,3.505162715911865,8.197924898922793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.44921875,0.0,1396.8697509765625,1895.4371337890625,0.0,3475.62451171875,0.8752894997596741,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202251195907593,0.4359622895717621,0.3966932594776153,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9332795739173888,0.6422443985939026,0.6111468076705933,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840996265411376,0.7518792748451233,0.5264747738838196,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343430161476135,0.4612247943878174,0.4412791430950165,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749452948570251,0.2396647334098816,1.1046079397201538,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7427978515625,297.1551818847656,284.9078369140625,1.0,0.7081442475318909,0.3359329998493194,0.3359329998493194,1.0,1.0,-3.699513912200928,0.921406388282776,2.7781074047088623,0.0874596238136291,0.8429692983627319,0.8429692983627319,0.0,243.1419677734375,247.0,67553.6640625,0.0,4426.0517578125,1.0,278.1585693359375,282.7648010253906,297.7130432128906,302.1091613769531,293.1499938964844,293.1499938964844,278.45001220703125,38640.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077406525611876,1.0,0.0,0.0,3.5051395893096924,3.505162715911865,8.197924898922793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.44921875,0.0,1396.8697509765625,1895.4371337890625,0.0,3475.62451171875,0.8752894997596741,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167639374732971,0.434728056192398,0.3955306708812713,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.9283695816993712,0.6403176188468933,0.6092754602432251,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815617203712464,0.7531846165657043,0.527295708656311,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831183135509491,0.4604527950286865,0.4405329525470733,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.671728253364563,0.2388659715652465,1.1012306213378906,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7288818359375,297.1524658203125,284.9863586425781,1.0,0.7085768580436707,0.335711658000946,0.335711658000946,1.0,1.0,-3.691882133483887,0.9184170961380004,2.773465156555176,0.08588557690382,0.9148963093757628,0.9148963093757628,0.0,246.0160980224609,250.0,66779.4296875,0.0,4423.10107421875,1.0,278.4412536621094,282.87127685546875,297.68536376953125,301.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,33991.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999478816986084,1.0,0.0,0.0,3.603410482406616,3.603433847427368,8.664046617923304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.3212890625,0.0,1467.1162109375,1895.4371337890625,0.0,3403.098876953125,0.8933778405189514,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167639374732971,0.434728056192398,0.3955306708812713,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.9283695816993712,0.6403176188468933,0.6092754602432251,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815617203712464,0.7531846165657043,0.527295708656311,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831183135509491,0.4604527950286865,0.4405329525470733,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.671728253364563,0.2388659715652465,1.1012306213378906,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7288818359375,297.1524658203125,284.9863586425781,1.0,0.7085768580436707,0.335711658000946,0.335711658000946,1.0,1.0,-3.691882133483887,0.9184170961380004,2.773465156555176,0.08588557690382,0.9148963093757628,0.9148963093757628,0.0,246.0160980224609,250.0,66779.4296875,0.0,4423.10107421875,1.0,278.4412536621094,282.87127685546875,297.68536376953125,301.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,33991.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999478816986084,1.0,0.0,0.0,3.603410482406616,3.603433847427368,8.664046617923304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.3212890625,0.0,1467.1162109375,1895.4371337890625,0.0,3403.098876953125,0.8933778405189514,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148607015609741,0.4336186051368713,0.3948683142662048,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.9257344603538512,0.6388898491859436,0.6082785129547119,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800958037376404,0.7531843185424805,0.5276075601577759,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294847011566162,0.4597316086292267,0.4401254653930664,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700302362442017,0.238289788365364,1.099523425102234,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7192077636719,297.1475830078125,284.8762512207031,1.0,0.7087967395782471,0.3356010019779205,0.3356010019779205,1.0,1.0,-3.687724113464356,0.9168161153793336,2.7709078788757324,0.0851925984025001,0.833061158657074,0.833061158657074,0.0,247.60096740722656,250.0,67429.6875,0.0,4421.59814453125,1.0,278.1995849609375,282.74658203125,297.73455810546875,302.16583251953125,293.1499938964844,293.1499938964844,278.1499938964844,38820.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904845118522644,1.0,0.0,0.0,3.5445029735565186,3.5445265769958496,8.383087788388366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5146484375,0.0,1439.4295654296875,1895.4371337890625,0.0,3448.704833984375,0.8815803527832031,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123850226402283,0.4324658215045929,0.3938794434070587,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.9224382042884828,0.6373883485794067,0.6069323420524597,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780474305152892,0.7531540393829346,0.5275987982749939,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273030519485474,0.4589352011680603,0.439453512430191,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678796410560608,0.2376375347375869,1.097068190574646,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7091979980469,297.1421813964844,284.909912109375,1.0,0.7088661789894104,0.3355264365673065,0.3355264365673065,1.0,1.0,-3.681142568588257,0.9146078824996948,2.766534805297852,0.084359161555767,0.8375638723373413,0.8375638723373413,0.0,249.50167846679688,253.0,67085.2421875,0.0,4415.4052734375,1.0,278.15850830078125,282.7763061523437,297.72491455078125,302.0918884277344,293.1499938964844,293.1499938964844,278.45001220703125,38757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054639935493468,1.0,0.0,0.0,3.471877336502075,3.47189998626709,8.043073194130557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.4189453125,0.0,1363.5028076171875,1895.4371337890625,0.0,3454.46142578125,0.8681309223175049,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.808824896812439,0.431101381778717,0.3926068544387817,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9176481366157532,0.635311484336853,0.6049277186393738,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754025936126708,0.7542865872383118,0.5283059477806091,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824186384677887,0.4580250084400177,0.4385827183723449,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646831631660461,0.2367030084133148,1.0930991172790527,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6957092285156,297.1396789550781,284.9845275878906,1.0,0.7091339826583862,0.3353773355484009,0.3353773355484009,1.0,1.0,-3.672219753265381,0.9114753603935242,2.760744333267212,0.0828819796442985,0.90663743019104,0.90663743019104,0.0,252.35829162597656,256.0,66328.09375,0.0,4408.79443359375,1.0,278.44097900390625,282.8792419433594,297.69775390625,301.9407043457031,293.1499938964844,293.1499938964844,278.1499938964844,34028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975317478179932,1.0,0.0,0.0,3.5723419189453125,3.5723648071289062,8.515287959198758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.48046875,0.0,1434.0391845703125,1895.4371337890625,0.0,3380.565673828125,0.8864303827285767,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.808824896812439,0.431101381778717,0.3926068544387817,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9176481366157532,0.635311484336853,0.6049277186393738,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754025936126708,0.7542865872383118,0.5283059477806091,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824186384677887,0.4580250084400177,0.4385827183723449,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646831631660461,0.2367030084133148,1.0930991172790527,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6957092285156,297.1396789550781,284.9845275878906,1.0,0.7091339826583862,0.3353773355484009,0.3353773355484009,1.0,1.0,-3.672219753265381,0.9114753603935242,2.760744333267212,0.0828819796442985,0.90663743019104,0.90663743019104,0.0,252.35829162597656,256.0,66328.09375,0.0,4408.79443359375,1.0,278.44097900390625,282.8792419433594,297.69775390625,301.9407043457031,293.1499938964844,293.1499938964844,278.1499938964844,34028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975317478179932,1.0,0.0,0.0,3.5723419189453125,3.5723648071289062,8.515287959198758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.48046875,0.0,1434.0391845703125,1895.4371337890625,0.0,3380.565673828125,0.8864303827285767,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042917251586914,0.4287420213222503,0.3908557593822479,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9120060205459596,0.6322622895240784,0.6024589538574219,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717805981636048,0.7541104555130005,0.5284978747367859,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203667998313904,0.4563912749290466,0.4373844861984253,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660912036895752,0.2353544682264328,1.0883705615997314,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6763610839844,297.1297607421875,284.909423828125,1.0,0.7092676758766174,0.3352282345294952,0.3352282345294952,1.0,1.0,-3.660250663757324,0.9074295163154602,2.752821207046509,0.0813427418470382,0.8306909203529358,0.8306909203529358,0.0,255.81710815429688,259.0,66604.3125,0.0,4397.59423828125,1.0,278.1590270996094,282.7860717773437,297.73760986328125,302.0741271972656,293.1499938964844,293.1499938964844,278.45001220703125,38691.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029131531715392,1.0,0.0,0.0,3.4401917457580566,3.440214395523072,7.896936153883871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.7353515625,0.0,1331.0177001953125,1895.4371337890625,0.0,3430.72412109375,0.8609529733657837,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042917251586914,0.4287420213222503,0.3908557593822479,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9120060205459596,0.6322622895240784,0.6024589538574219,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717805981636048,0.7541104555130005,0.5284978747367859,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203667998313904,0.4563912749290466,0.4373844861984253,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660912036895752,0.2353544682264328,1.0883705615997314,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6763610839844,297.1297607421875,284.909423828125,1.0,0.7092676758766174,0.3352282345294952,0.3352282345294952,1.0,1.0,-3.660250663757324,0.9074295163154602,2.752821207046509,0.0813427418470382,0.8306909203529358,0.8306909203529358,0.0,255.81710815429688,259.0,66604.3125,0.0,4397.59423828125,1.0,278.1590270996094,282.7860717773437,297.73760986328125,302.0741271972656,293.1499938964844,293.1499938964844,278.45001220703125,38691.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029131531715392,1.0,0.0,0.0,3.4401917457580566,3.440214395523072,7.896936153883871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.7353515625,0.0,1331.0177001953125,1895.4371337890625,0.0,3430.72412109375,0.8609529733657837,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006240725517273,0.4272542893886566,0.3894872963428497,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.9075194001197816,0.6300410032272339,0.6003338694572449,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690424799919128,0.7550671100616455,0.5290974974632263,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172527551651001,0.4553514122962951,0.4364025890827179,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657760500907898,0.2342952340841293,1.0838737487792969,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.663330078125,297.12744140625,284.9828796386719,1.0,0.7093913555145264,0.3351581692695617,0.3351581692695617,1.0,1.0,-3.650170087814331,0.90420401096344,2.7459661960601807,0.0800018832087516,0.8980906009674072,0.8980906009674072,0.0,258.6594543457031,262.0,65835.7734375,0.0,4387.76416015625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9231872558594,293.1499938964844,293.1499938964844,278.75,34069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948826789855957,1.0,0.0,0.0,3.5384597778320312,3.538482427597046,8.354525675713376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5302734375,0.0,1398.5797119140625,1895.4371337890625,0.0,3355.83837890625,0.8788795471191406,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006240725517273,0.4272542893886566,0.3894872963428497,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.9075194001197816,0.6300410032272339,0.6003338694572449,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690424799919128,0.7550671100616455,0.5290974974632263,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172527551651001,0.4553514122962951,0.4364025890827179,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657760500907898,0.2342952340841293,1.0838737487792969,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.663330078125,297.12744140625,284.9828796386719,1.0,0.7093913555145264,0.3351581692695617,0.3351581692695617,1.0,1.0,-3.650170087814331,0.90420401096344,2.7459661960601807,0.0800018832087516,0.8980906009674072,0.8980906009674072,0.0,258.6594543457031,262.0,65835.7734375,0.0,4387.76416015625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9231872558594,293.1499938964844,293.1499938964844,278.75,34069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948826789855957,1.0,0.0,0.0,3.5384597778320312,3.538482427597046,8.354525675713376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5302734375,0.0,1398.5797119140625,1895.4371337890625,0.0,3355.83837890625,0.8788795471191406,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974141836166382,0.4258772432804107,0.3883737325668335,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.903700053691864,0.6279889345169067,0.5985243320465088,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667075276374816,0.7561214566230774,0.529919445514679,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145232200622559,0.4544620215892792,0.43567556142807,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550309062004089,0.2333542853593826,1.0801721811294556,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6516418457031,297.126708984375,285.02301025390625,1.0,0.709708571434021,0.3350880742073059,0.3350880742073059,1.0,1.0,-3.642312526702881,0.9016464352607728,2.740666151046753,0.0788949206471443,0.9830541014671326,0.9830541014671326,0.0,261.3331604003906,265.0,65415.0703125,0.0,4382.96875,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.895751953125,293.1499938964844,293.1499938964844,278.45001220703125,31765.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889419436454773,1.0,0.0,0.0,3.712271928787232,3.7122957706451416,9.195447319143568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.7412109375,0.0,1571.338623046875,1895.4371337890625,0.0,3304.77783203125,0.9159767627716064,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974141836166382,0.4258772432804107,0.3883737325668335,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.903700053691864,0.6279889345169067,0.5985243320465088,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667075276374816,0.7561214566230774,0.529919445514679,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145232200622559,0.4544620215892792,0.43567556142807,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550309062004089,0.2333542853593826,1.0801721811294556,285.0260009765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6516418457031,297.126708984375,285.02301025390625,1.0,0.709708571434021,0.3350880742073059,0.3350880742073059,1.0,1.0,-3.642312526702881,0.9016464352607728,2.740666151046753,0.0788949206471443,0.9830541014671326,0.9830541014671326,0.0,261.3331604003906,265.0,65415.0703125,0.0,4382.96875,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.895751953125,293.1499938964844,293.1499938964844,278.45001220703125,31765.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889419436454773,1.0,0.0,0.0,3.712271928787232,3.7122957706451416,9.195447319143568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.7412109375,0.0,1571.338623046875,1895.4371337890625,0.0,3304.77783203125,0.9159767627716064,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953094840049744,0.4245157539844513,0.3875570297241211,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9013575911521912,0.6263009905815125,0.5973638892173767,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649744033813475,0.7557525038719177,0.5300514698028564,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127320408821106,0.4535260498523712,0.4351317584514618,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533401012420654,0.2326114773750305,1.0779215097427368,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6416015625,297.1210021972656,284.8734130859375,1.0,0.7098107933998108,0.335053026676178,0.335053026676178,1.0,1.0,-3.636740446090698,0.8998730778694153,2.736867427825928,0.0783323794603347,0.8839699625968933,0.8839699625968933,0.0,263.03338623046875,265.0,66437.2421875,0.0,4378.3427734375,1.0,278.49609375,282.7950134277344,297.7830810546875,302.1385803222656,293.1499938964844,293.1499938964844,278.45001220703125,36175.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960814476013184,1.0,0.0,0.0,3.701005935668945,3.7010304927825928,9.139719736594998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.4501953125,0.0,1591.9892578125,1895.4371337890625,0.0,3367.03076171875,0.9147284626960754,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924536466598511,0.4229782521724701,0.3862872421741485,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.8982736468315125,0.6243899464607239,0.5957083702087402,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624115824699402,0.7551870346069336,0.5297299027442932,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102675080299377,0.4523954391479492,0.4342087209224701,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510966420173645,0.2317128628492355,1.0745922327041626,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.630126953125,297.1136169433594,284.8904113769531,1.0,0.709692656993866,0.3350220918655395,0.3350220918655395,1.0,1.0,-3.6277220249176025,0.897087037563324,2.730634927749634,0.0774604007601738,0.8685657382011414,0.8685657382011414,0.0,265.1620483398437,268.0,66033.6875,0.0,4367.0205078125,1.0,278.457275390625,282.8104858398437,297.7737731933594,302.0728454589844,293.1499938964844,293.1499938964844,278.75,38317.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898113489151001,1.0,0.0,0.0,3.6238934993743896,3.623917579650879,8.762824563746108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.8896484375,0.0,1521.5325927734375,1895.4371337890625,0.0,3385.99267578125,0.901144564151764,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884461879730225,0.4212038218975067,0.3845607936382293,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8937808275222778,0.62181556224823,0.59315425157547,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959113359451294,0.7557493448257446,0.5299501419067383,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066613674163818,0.4510455727577209,0.432868629693985,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477141380310059,0.2303805500268936,1.0687596797943115,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6159973144531,297.1101989746094,284.9815979003906,1.0,0.7095131874084473,0.3349601626396179,0.3349601626396179,1.0,1.0,-3.6141974925994873,0.892869770526886,2.721327781677246,0.075840339064598,0.9432600736618042,0.9432600736618042,0.0,268.2271728515625,271.0,65082.54296875,0.0,4349.34326171875,1.0,278.7421264648437,282.9305725097656,297.7366943359375,301.9023132324219,293.1499938964844,293.1499938964844,278.45001220703125,34049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905599117279053,1.0,0.0,0.0,3.714505434036255,3.7145297527313232,9.206515869664144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.6875,0.0,1591.270751953125,1895.4371337890625,0.0,3315.44384765625,0.9183690547943116,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884461879730225,0.4212038218975067,0.3845607936382293,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8937808275222778,0.62181556224823,0.59315425157547,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959113359451294,0.7557493448257446,0.5299501419067383,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066613674163818,0.4510455727577209,0.432868629693985,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477141380310059,0.2303805500268936,1.0687596797943115,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6159973144531,297.1101989746094,284.9815979003906,1.0,0.7095131874084473,0.3349601626396179,0.3349601626396179,1.0,1.0,-3.6141974925994873,0.892869770526886,2.721327781677246,0.075840339064598,0.9432600736618042,0.9432600736618042,0.0,268.2271728515625,271.0,65082.54296875,0.0,4349.34326171875,1.0,278.7421264648437,282.9305725097656,297.7366943359375,301.9023132324219,293.1499938964844,293.1499938964844,278.45001220703125,34049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905599117279053,1.0,0.0,0.0,3.714505434036255,3.7145297527313232,9.206515869664144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.6875,0.0,1591.270751953125,1895.4371337890625,0.0,3315.44384765625,0.9183690547943116,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.783985435962677,0.4184994399547577,0.3825268149375915,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8888687491416931,0.6183456778526306,0.5903141498565674,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551868438720704,0.7550225257873535,0.5297966599464417,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025898337364197,0.4490341246128082,0.4313328564167022,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440994739532471,0.2286835610866546,1.0625089406967163,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59649658203125,297.099853515625,284.8962097167969,1.0,0.709240198135376,0.3348982632160187,0.3348982632160187,1.0,1.0,-3.598789691925049,0.8880797028541565,2.710710048675537,0.0742997378110885,0.8512057065963745,0.8512057065963745,0.0,271.6589660644531,274.0,65339.34375,0.0,4328.91650390625,1.0,278.4574279785156,282.8289794921875,297.7755126953125,302.03106689453125,293.1499938964844,293.1499938964844,278.75,39282.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962306976318359,1.0,0.0,0.0,3.570966482162476,3.5709903240203857,8.508732207701541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.78125,0.0,1471.035888671875,1895.4371337890625,0.0,3368.42431640625,0.8904585242271423,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.783985435962677,0.4184994399547577,0.3825268149375915,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8888687491416931,0.6183456778526306,0.5903141498565674,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551868438720704,0.7550225257873535,0.5297966599464417,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025898337364197,0.4490341246128082,0.4313328564167022,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440994739532471,0.2286835610866546,1.0625089406967163,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59649658203125,297.099853515625,284.8962097167969,1.0,0.709240198135376,0.3348982632160187,0.3348982632160187,1.0,1.0,-3.598789691925049,0.8880797028541565,2.710710048675537,0.0742997378110885,0.8512057065963745,0.8512057065963745,0.0,271.6589660644531,274.0,65339.34375,0.0,4328.91650390625,1.0,278.4574279785156,282.8289794921875,297.7755126953125,302.03106689453125,293.1499938964844,293.1499938964844,278.75,39282.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962306976318359,1.0,0.0,0.0,3.570966482162476,3.5709903240203857,8.508732207701541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.78125,0.0,1471.035888671875,1895.4371337890625,0.0,3368.42431640625,0.8904585242271423,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804827690124512,0.4168247580528259,0.3809376955032348,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8849028944969177,0.6158661842346191,0.5878893733024597,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523048996925354,0.755646288394928,0.5301130414009094,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993309497833252,0.4477470219135284,0.4300732910633087,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411004066467285,0.2273540645837783,1.0566718578338623,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58477783203125,297.0985107421875,284.98553466796875,1.0,0.7089918255805969,0.3349887132644653,0.3349887132644653,1.0,1.0,-3.5857954025268555,0.8844912052154541,2.7013041973114014,0.0732146427035331,0.9274460077285768,0.9274460077285768,0.0,274.4050598144531,277.0,64420.1015625,0.0,4310.88427734375,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.8668518066406,293.1499938964844,293.1499938964844,278.45001220703125,34175.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873977661132812,1.0,0.0,0.0,3.662036180496216,3.662060022354126,8.948259733188024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.4306640625,0.0,1532.9033203125,1895.4371337890625,0.0,3285.863525390625,0.9067181944847108,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804827690124512,0.4168247580528259,0.3809376955032348,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8849028944969177,0.6158661842346191,0.5878893733024597,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523048996925354,0.755646288394928,0.5301130414009094,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993309497833252,0.4477470219135284,0.4300732910633087,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411004066467285,0.2273540645837783,1.0566718578338623,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58477783203125,297.0985107421875,284.98553466796875,1.0,0.7089918255805969,0.3349887132644653,0.3349887132644653,1.0,1.0,-3.5857954025268555,0.8844912052154541,2.7013041973114014,0.0732146427035331,0.9274460077285768,0.9274460077285768,0.0,274.4050598144531,277.0,64420.1015625,0.0,4310.88427734375,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.8668518066406,293.1499938964844,293.1499938964844,278.45001220703125,34175.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873977661132812,1.0,0.0,0.0,3.662036180496216,3.662060022354126,8.948259733188024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.4306640625,0.0,1532.9033203125,1895.4371337890625,0.0,3285.863525390625,0.9067181944847108,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7769321203231812,0.4144954979419708,0.3792490661144256,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.8809857964515686,0.6128863096237183,0.5855154395103455,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9490929245948792,0.7549247741699219,0.5299847722053528,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.796066164970398,0.4460139572620392,0.4287964403629303,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6382378935813904,0.2258854955434799,1.051351547241211,284.898193359375,284.95001220703125,303.07257080078125,294.77813720703125,298.56939697265625,297.0904235839844,284.899658203125,1.0,0.7087456583976746,0.335066020488739,0.335066020488739,1.0,1.0,-3.572826623916626,0.8808689117431641,2.691957712173462,0.0723623186349868,0.8443830609321594,0.8443830609321594,0.0,277.2350158691406,277.0,64738.65625,0.0,4293.4990234375,1.0,278.4638061523437,282.8446044921875,297.79278564453125,302.0185241699219,293.1499938964844,293.1499938964844,278.45001220703125,39496.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929682970046997,1.0,0.0,0.0,3.531123638153076,3.5311472415924072,8.319920539179293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5771484375,0.0,1430.1982421875,1895.4371337890625,0.0,3337.95556640625,0.8819535970687866,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.776263952255249,0.4141295254230499,0.3789131641387939,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8802560567855835,0.6124005317687988,0.5850557684898376,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484667181968688,0.7548466324806213,0.5299144983291626,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954489588737488,0.445730060338974,0.4285343587398529,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377019286155701,0.2256336808204651,1.0503060817718506,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5669250488281,297.0892944335937,284.90313720703125,1.0,0.7086750268936157,0.3350791931152344,0.3350791931152344,1.0,1.0,-3.570211172103882,0.8801312446594238,2.690079927444458,0.0721576288342475,0.8424662947654724,0.8424662947654724,0.0,277.7505187988281,280.0,64664.765625,0.0,4289.66943359375,1.0,278.4585266113281,282.84820556640625,297.7880249023437,302.0001525878906,293.1499938964844,293.1499938964844,278.75,39144.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927043080329895,1.0,0.0,0.0,3.5199103355407715,3.5199337005615234,8.267162456832011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6220703125,0.0,1415.88427734375,1895.4371337890625,0.0,3335.489013671875,0.8789874315261841,1.0,0.0,3.0,1.0,0.0
