time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743021249771118,0.4132141172885895,0.3779418170452118,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8780742883682251,0.6110663414001465,0.5836533904075623,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467051029205322,0.7550328373908997,0.529866635799408,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936177253723145,0.4450035691261291,0.4277577698230743,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360700130462646,0.2249017357826233,1.046963810920715,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5606994628906,297.0882263183594,285.0057983398437,1.0,0.708468496799469,0.3351244032382965,0.3351244032382965,1.0,1.0,-3.5623364448547363,0.8779297471046448,2.6844067573547363,0.071499690413475,0.9137136340141296,0.9137136340141296,0.0,279.2877197265625,280.0,63775.55859375,0.0,4278.076171875,1.0,278.69854736328125,282.9701843261719,297.7445373535156,301.7870178222656,293.1499938964844,293.1499938964844,278.75,34422.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862953782081604,1.0,0.0,0.0,3.56467342376709,3.5646965503692627,8.478769473185821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.8857421875,0.0,1428.7677001953125,1895.4371337890625,0.0,3275.545654296875,0.886671781539917,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.772822916507721,0.4123600423336029,0.3772626221179962,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8763678073883057,0.6098150014877319,0.5825586915016174,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454998970031738,0.7552610039710999,0.5301096439361572,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.792219877243042,0.444351464509964,0.427211582660675,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347692608833313,0.2242309153079986,1.0442153215408323,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55535888671875,297.0880432128906,284.98486328125,1.0,0.7083718776702881,0.335183709859848,0.335183709859848,1.0,1.0,-3.556529998779297,0.8763854503631592,2.6801445484161377,0.0710953325033187,0.9159833192825316,0.9159833192825316,0.0,280.5309143066406,283.0,63796.26953125,0.0,4270.2109375,1.0,278.7422180175781,282.9584350585937,297.7586669921875,301.8408203125,293.1499938964844,293.1499938964844,278.45001220703125,34017.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838696479797363,1.0,0.0,0.0,3.6174256801605225,3.6174490451812735,8.73157432579319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.0380859375,0.0,1482.52978515625,1895.4371337890625,0.0,3252.83349609375,0.8963139653205872,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686877846717834,0.4095884561538696,0.3751645386219024,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8718182444572449,0.6062522530555725,0.5796290636062622,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415671825408936,0.7542505264282227,0.5297648906707764,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883730530738831,0.4422398507595062,0.4255828559398651,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314254403114319,0.222431480884552,1.0374993085861206,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5375671386719,297.0788269042969,284.90545654296875,1.0,0.7079775333404541,0.3353022634983063,0.3353022634983063,1.0,1.0,-3.5400373935699463,0.8718322515487671,2.6682052612304688,0.0700599700212478,0.8344836831092834,0.8344836831092834,0.0,283.9069519042969,286.0,64010.9609375,0.0,4247.01318359375,1.0,278.458740234375,282.8632202148437,297.8018493652344,301.9723815917969,293.1499938964844,293.1499938964844,278.75,38998.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892554640769958,1.0,0.0,0.0,3.473339557647705,3.473362445831299,8.049850066527142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.279296875,0.0,1366.71484375,1895.4371337890625,0.0,3303.244140625,0.8685749173164368,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686877846717834,0.4095884561538696,0.3751645386219024,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8718182444572449,0.6062522530555725,0.5796290636062622,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415671825408936,0.7542505264282227,0.5297648906707764,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883730530738831,0.4422398507595062,0.4255828559398651,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314254403114319,0.222431480884552,1.0374993085861206,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5375671386719,297.0788269042969,284.90545654296875,1.0,0.7079775333404541,0.3353022634983063,0.3353022634983063,1.0,1.0,-3.5400373935699463,0.8718322515487671,2.6682052612304688,0.0700599700212478,0.8344836831092834,0.8344836831092834,0.0,283.9069519042969,286.0,64010.9609375,0.0,4247.01318359375,1.0,278.458740234375,282.8632202148437,297.8018493652344,301.9723815917969,293.1499938964844,293.1499938964844,278.75,38998.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892554640769958,1.0,0.0,0.0,3.473339557647705,3.473362445831299,8.049850066527142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.279296875,0.0,1366.71484375,1895.4371337890625,0.0,3303.244140625,0.8685749173164368,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7657330632209778,0.4079975187778473,0.3736501336097717,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8684902191162109,0.6039371490478516,0.5773647427558899,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9388826489448548,0.754420280456543,0.5297689437866211,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855661511421204,0.4409621059894562,0.4243364930152893,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.628878653049469,0.2211466580629348,1.0318678617477417,284.98809814453125,284.95001220703125,302.9506530761719,294.7987976074219,298.52764892578125,297.0777587890625,284.9871520996094,1.0,0.7076247930526733,0.3354040086269378,0.3354040086269378,1.0,1.0,-3.527215480804444,0.8683263063430786,2.658889055252075,0.0690954178571701,0.9035866856575012,0.9035866856575012,0.0,286.3424987792969,286.0,63146.05078125,0.0,4227.953125,1.0,278.73516845703125,282.97186279296875,297.76629638671875,301.7997131347656,293.1499938964844,293.1499938964844,278.75,33954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807443976402283,1.0,0.0,0.0,3.561787366867065,3.56181001663208,8.465044629701879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.423828125,0.0,1422.2901611328125,1895.4371337890625,0.0,3223.55615234375,0.8838465809822083,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7652983665466309,0.4077062010765075,0.3734352588653564,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.8679937124252319,0.6035321950912476,0.5770304203033447,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384965300559998,0.7543981075286865,0.5297995805740356,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851521968841553,0.4407372176647186,0.4241624772548675,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284977197647095,0.2209319323301315,1.0310338735580444,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.52587890625,297.077392578125,284.9830017089844,1.0,0.7075861096382141,0.3354208171367645,0.3354208171367645,1.0,1.0,-3.5253796577453613,0.8678304553031921,2.6575491428375244,0.0689807534217834,0.9041950702667236,0.9041950702667236,0.0,286.720458984375,289.0,63148.36328125,0.0,4225.40576171875,1.0,278.74041748046875,282.9693298339844,297.7725830078125,301.8137512207031,293.1499938964844,293.1499938964844,278.45001220703125,34087.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804880380630493,1.0,0.0,0.0,3.5695762634277344,3.569599151611328,8.502107675667503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.2109375,0.0,1431.52587890625,1895.4371337890625,0.0,3221.154052734375,0.8857641220092773,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612758874893188,0.4048784673213959,0.3712677657604217,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8635692596435547,0.5998892188072205,0.5740034580230713,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345082640647888,0.7531701326370239,0.5292902588844299,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813616394996643,0.4385351240634918,0.4224347174167633,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251632571220398,0.2190547585487365,1.023930311203003,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5083312988281,297.068115234375,284.9071655273437,1.0,0.7070944309234619,0.3355993926525116,0.3355993926525116,1.0,1.0,-3.5079030990600586,0.8631532788276672,2.644749879837036,0.0680386945605278,0.8258708715438843,0.8258708715438843,0.0,290.09600830078125,292.0,63314.07421875,0.0,4199.9072265625,1.0,278.4590759277344,282.8783569335937,297.81427001953125,301.9411926269531,293.1499938964844,293.1499938964844,278.75,38981.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857272267341614,1.0,0.0,0.0,3.42402982711792,3.4240522384643555,7.822910106369818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.72265625,0.0,1316.9268798828125,1895.4371337890625,0.0,3270.227294921875,0.8576952815055847,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612758874893188,0.4048784673213959,0.3712677657604217,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8635692596435547,0.5998892188072205,0.5740034580230713,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345082640647888,0.7531701326370239,0.5292902588844299,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813616394996643,0.4385351240634918,0.4224347174167633,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251632571220398,0.2190547585487365,1.023930311203003,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5083312988281,297.068115234375,284.9071655273437,1.0,0.7070944309234619,0.3355993926525116,0.3355993926525116,1.0,1.0,-3.5079030990600586,0.8631532788276672,2.644749879837036,0.0680386945605278,0.8258708715438843,0.8258708715438843,0.0,290.09600830078125,292.0,63314.07421875,0.0,4199.9072265625,1.0,278.4590759277344,282.8783569335937,297.81427001953125,301.9411926269531,293.1499938964844,293.1499938964844,278.75,38981.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857272267341614,1.0,0.0,0.0,3.42402982711792,3.4240522384643555,7.822910106369818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.72265625,0.0,1316.9268798828125,1895.4371337890625,0.0,3270.227294921875,0.8576952815055847,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757976770401001,0.4029076993465423,0.3694752752780914,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.8598480224609375,0.5970587134361267,0.5713196992874146,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313841462135316,0.7530500888824463,0.5291579365730286,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781835198402405,0.4369213581085205,0.4209226667881012,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222029328346252,0.2174693048000335,1.017114281654358,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49688720703125,297.0666809082031,284.98126220703125,1.0,0.7066108584403992,0.3357779681682586,0.3357779681682586,1.0,1.0,-3.492335319519043,0.859054684638977,2.6332807540893555,0.0670771896839141,0.8925939798355103,0.8925939798355103,0.0,292.9102478027344,295.0,62461.05859375,0.0,4176.201171875,1.0,278.74053955078125,282.98126220703125,297.7845764160156,301.78338623046875,293.1499938964844,293.1499938964844,279.04998779296875,34153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876860499382019,1.0,0.0,0.0,3.520533561706543,3.5205559730529785,8.27009102977172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.869140625,0.0,1380.51904296875,1895.4371337890625,0.0,3187.151611328125,0.87489914894104,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757976770401001,0.4029076993465423,0.3694752752780914,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.8598480224609375,0.5970587134361267,0.5713196992874146,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313841462135316,0.7530500888824463,0.5291579365730286,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781835198402405,0.4369213581085205,0.4209226667881012,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222029328346252,0.2174693048000335,1.017114281654358,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49688720703125,297.0666809082031,284.98126220703125,1.0,0.7066108584403992,0.3357779681682586,0.3357779681682586,1.0,1.0,-3.492335319519043,0.859054684638977,2.6332807540893555,0.0670771896839141,0.8925939798355103,0.8925939798355103,0.0,292.9102478027344,295.0,62461.05859375,0.0,4176.201171875,1.0,278.74053955078125,282.98126220703125,297.7845764160156,301.78338623046875,293.1499938964844,293.1499938964844,279.04998779296875,34153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876860499382019,1.0,0.0,0.0,3.520533561706543,3.5205559730529785,8.27009102977172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.869140625,0.0,1380.51904296875,1895.4371337890625,0.0,3187.151611328125,0.87489914894104,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564529180526733,0.4020122587680816,0.3686612248420715,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.8581159114837646,0.5957496762275696,0.5700762867927551,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299424290657043,0.7530718445777893,0.5291448831558228,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767161130905151,0.4362024664878845,0.4202503561973572,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208127737045288,0.2167393714189529,1.01399028301239,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.49176025390625,297.0665588378906,285.0612487792969,1.0,0.7064357995986938,0.3358672559261322,0.3358672559261322,1.0,1.0,-3.485276460647583,0.8572196364402771,2.628056764602661,0.0666734650731086,0.9697538614273072,0.9697538614273072,0.0,294.2755126953125,295.0,61739.046875,0.0,4166.0283203125,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.6539306640625,293.1499938964844,293.1499938964844,279.04998779296875,31572.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714737892150879,1.0,0.0,0.0,3.6075384616851807,3.6075611114501953,8.683907708473271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4677734375,0.0,1453.6982421875,1895.4371337890625,0.0,3136.635009765625,0.8936066031455994,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550660371780396,0.4010595679283142,0.3679450154304504,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.8565203547477722,0.5943979024887085,0.5689447522163391,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.928655743598938,0.7529783248901367,0.5292195081710815,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.775375485420227,0.4354565441608429,0.4196636378765106,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195144653320312,0.2160092443227768,1.0111185312271118,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4866027832031,297.06622314453125,285.0227966308594,1.0,0.7063220739364624,0.3359888792037964,0.3359888792037964,1.0,1.0,-3.4789843559265137,0.8557078242301941,2.623276472091675,0.066445417702198,0.9779479503631592,0.9779479503631592,0.0,295.5782775878906,298.0,61945.84765625,0.0,4157.4892578125,1.0,279.0421142578125,283.0531616210937,297.7977294921875,301.7484436035156,293.1499938964844,293.1499938964844,278.75,31714.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706513047218323,1.0,0.0,0.0,3.695614099502564,3.695637702941896,9.113107921621122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.2685546875,0.0,1552.049072265625,1895.4371337890625,0.0,3128.920166015625,0.912226676940918,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508633732795715,0.3977554738521576,0.3654893338680267,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8519483804702759,0.5902683734893799,0.56561678647995,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241464138031006,0.7508203983306885,0.5282119512557983,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713733911514282,0.4328475892543793,0.4176849126815796,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158345341682434,0.2139022946357727,1.0034099817276,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4665832519531,297.0534362792969,284.88751220703125,1.0,0.7057420015335083,0.3362321555614471,0.3362321555614471,1.0,1.0,-3.4591763019561768,0.8505102396011353,2.608665943145752,0.0655684843659401,0.8603690266609192,0.8603690266609192,0.0,299.31365966796875,301.0,62451.6953125,0.0,4128.56640625,1.0,278.7574768066406,282.9050598144531,297.8463134765625,301.9185485839844,293.1499938964844,293.1499938964844,279.04998779296875,38576.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795644640922546,1.0,0.0,0.0,3.5972740650177,3.597298145294189,8.634563073428581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.09765625,0.0,1494.29296875,1895.4371337890625,0.0,3212.4990234375,0.8953589200973511,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508633732795715,0.3977554738521576,0.3654893338680267,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8519483804702759,0.5902683734893799,0.56561678647995,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241464138031006,0.7508203983306885,0.5282119512557983,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713733911514282,0.4328475892543793,0.4176849126815796,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158345341682434,0.2139022946357727,1.0034099817276,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4665832519531,297.0534362792969,284.88751220703125,1.0,0.7057420015335083,0.3362321555614471,0.3362321555614471,1.0,1.0,-3.4591763019561768,0.8505102396011353,2.608665943145752,0.0655684843659401,0.8603690266609192,0.8603690266609192,0.0,299.31365966796875,301.0,62451.6953125,0.0,4128.56640625,1.0,278.7574768066406,282.9050598144531,297.8463134765625,301.9185485839844,293.1499938964844,293.1499938964844,279.04998779296875,38576.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795644640922546,1.0,0.0,0.0,3.5972740650177,3.597298145294189,8.634563073428581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.09765625,0.0,1494.29296875,1895.4371337890625,0.0,3212.4990234375,0.8953589200973511,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473870515823364,0.3955363929271698,0.3633802533149719,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.8480712175369263,0.587134838104248,0.5625573992729187,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205793738365172,0.7501093745231628,0.5275663733482361,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679633498191833,0.4309324324131012,0.415828138589859,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123747825622559,0.2120985090732574,0.995518684387207,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538879394531,297.0500793457031,284.9793701171875,1.0,0.7050206661224365,0.3364754021167755,0.3364754021167755,1.0,1.0,-3.4404489994049072,0.8456390500068665,2.594810009002685,0.0644861757755279,0.9340097904205322,0.9340097904205322,0.0,302.3492126464844,289.0,61433.7421875,0.0,4098.52978515625,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.7398681640625,293.1499938964844,293.1499938964844,278.75,34106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712977766990662,1.0,0.0,0.0,3.686079502105713,3.686103582382202,9.066145594260888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.453125,0.0,1559.3740234375,1895.4371337890625,0.0,3134.984375,0.91198992729187,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473870515823364,0.3955363929271698,0.3633802533149719,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.8480712175369263,0.587134838104248,0.5625573992729187,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205793738365172,0.7501093745231628,0.5275663733482361,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679633498191833,0.4309324324131012,0.415828138589859,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123747825622559,0.2120985090732574,0.995518684387207,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538879394531,297.0500793457031,284.9793701171875,1.0,0.7050206661224365,0.3364754021167755,0.3364754021167755,1.0,1.0,-3.4404489994049072,0.8456390500068665,2.594810009002685,0.0644861757755279,0.9340097904205322,0.9340097904205322,0.0,302.3492126464844,289.0,61433.7421875,0.0,4098.52978515625,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.7398681640625,293.1499938964844,293.1499938964844,278.75,34106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712977766990662,1.0,0.0,0.0,3.686079502105713,3.686103582382202,9.066145594260888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.453125,0.0,1559.3740234375,1895.4371337890625,0.0,3134.984375,0.91198992729187,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470460534095764,0.3924694359302521,0.3607412874698639,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8479177355766296,0.5831716060638428,0.5589588284492493,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9218153357505798,0.7480524778366089,0.5263063311576843,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.768031120300293,0.4283908605575561,0.4135103523731231,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115800142288208,0.2099825143814087,0.9860222935676576,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43609619140625,297.0399780273437,284.89337158203125,1.0,0.7001001238822937,0.3368069231510162,0.3368069231510162,1.0,1.0,-3.417233467102051,0.8396576046943665,2.57757568359375,0.063468337059021,0.8398596048355103,0.8398596048355103,0.0,298.6689453125,277.0,61543.578125,0.0,4018.15087890625,1.0,278.7582092285156,282.9276428222656,297.84039306640625,301.8568420410156,293.1499938964844,293.1499938964844,279.04998779296875,39573.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769328594207764,1.0,0.0,0.0,3.527040243148804,3.527063608169556,8.300688705276116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.7578125,0.0,1426.4599609375,1895.4371337890625,0.0,3187.830078125,0.8809700608253479,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470460534095764,0.3924694359302521,0.3607412874698639,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8479177355766296,0.5831716060638428,0.5589588284492493,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9218153357505798,0.7480524778366089,0.5263063311576843,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.768031120300293,0.4283908605575561,0.4135103523731231,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115800142288208,0.2099825143814087,0.9860222935676576,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43609619140625,297.0399780273437,284.89337158203125,1.0,0.7001001238822937,0.3368069231510162,0.3368069231510162,1.0,1.0,-3.417233467102051,0.8396576046943665,2.57757568359375,0.063468337059021,0.8398596048355103,0.8398596048355103,0.0,298.6689453125,277.0,61543.578125,0.0,4018.15087890625,1.0,278.7582092285156,282.9276428222656,297.84039306640625,301.8568420410156,293.1499938964844,293.1499938964844,279.04998779296875,39573.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769328594207764,1.0,0.0,0.0,3.527040243148804,3.527063608169556,8.300688705276116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.7578125,0.0,1426.4599609375,1895.4371337890625,0.0,3187.830078125,0.8809700608253479,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494364380836487,0.3904566168785095,0.3584524095058441,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8507806658744812,0.5802021622657776,0.5556661486625671,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270867705345154,0.7473301887512207,0.525393545627594,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709141969680786,0.4265918135643005,0.4113540947437286,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.612998366355896,0.208279862999916,0.9765004515647888,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4254150390625,297.0390319824219,284.9803161621094,1.0,0.6933718919754028,0.3371384441852569,0.3371384441852569,1.0,1.0,-3.3953697681427,0.8340846300125122,2.5612850189208984,0.0623665675520896,0.9116916060447692,0.9116916060447692,0.0,290.4835510253906,265.0,60499.76171875,0.0,3915.96923828125,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6802062988281,293.1499938964844,293.1499938964844,278.75,34354.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867150604724884,1.0,0.0,0.0,3.6126925945281982,3.61271595954895,8.708739756002615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.9853515625,0.0,1479.8680419921875,1895.4371337890625,0.0,3096.08056640625,0.8957228064537048,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494364380836487,0.3904566168785095,0.3584524095058441,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8507806658744812,0.5802021622657776,0.5556661486625671,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270867705345154,0.7473301887512207,0.525393545627594,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709141969680786,0.4265918135643005,0.4113540947437286,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.612998366355896,0.208279862999916,0.9765004515647888,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4254150390625,297.0390319824219,284.9803161621094,1.0,0.6933718919754028,0.3371384441852569,0.3371384441852569,1.0,1.0,-3.3953697681427,0.8340846300125122,2.5612850189208984,0.0623665675520896,0.9116916060447692,0.9116916060447692,0.0,290.4835510253906,265.0,60499.76171875,0.0,3915.96923828125,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6802062988281,293.1499938964844,293.1499938964844,278.75,34354.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867150604724884,1.0,0.0,0.0,3.6126925945281982,3.61271595954895,8.708739756002615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.9853515625,0.0,1479.8680419921875,1895.4371337890625,0.0,3096.08056640625,0.8957228064537048,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510364055633545,0.3890317678451538,0.357260137796402,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.8526942133903503,0.578317403793335,0.5539798736572266,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303154945373536,0.7462961673736572,0.5248354077339172,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728177905082703,0.425404816865921,0.4102571308612823,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.614078938961029,0.207312136888504,0.9718052744865416,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4176940917969,297.03546142578125,284.8641967773437,1.0,0.6896310448646545,0.3373041749000549,0.3373041749000549,1.0,1.0,-3.384276866912842,0.8312360048294067,2.5530409812927246,0.0619527176022529,0.8240691423416138,0.8240691423416138,0.0,285.72430419921875,265.0,61013.35546875,0.0,3861.062744140625,1.0,278.7994689941406,282.9171447753906,297.8554382324219,301.87908935546875,293.1499938964844,293.1499938964844,278.75,39503.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719331622123718,1.0,0.0,0.0,3.541851282119751,3.541874885559082,8.37054869862186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.51953125,0.0,1441.5780029296875,1895.4371337890625,0.0,3140.944091796875,0.8812286257743835,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524330019950867,0.3875608146190643,0.3557483255863189,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8544558882713318,0.5763673186302185,0.5519567131996155,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332993626594543,0.7451785206794739,0.5239039659500122,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745682597160339,0.4241477251052856,0.4088966846466064,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150091290473938,0.2062923610210418,0.9664556384086608,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4096984863281,297.0312805175781,284.9023742675781,1.0,0.685588002204895,0.3375401496887207,0.3375401496887207,1.0,1.0,-3.3708364963531494,0.8278734683990479,2.5429630279541016,0.0615195520222187,0.8272965550422668,0.8272965550422668,0.0,280.9342956542969,253.0,60532.54296875,0.0,3800.598388671875,1.0,278.758544921875,282.9544677734375,297.8434753417969,301.7958679199219,293.1499938964844,293.1499938964844,279.04998779296875,39599.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721799254417419,1.0,0.0,0.0,3.447327136993408,3.447349786758423,7.929727985356294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.66015625,0.0,1344.5924072265625,1895.4371337890625,0.0,3143.2587890625,0.8635274171829224,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568989992141724,0.3855807781219482,0.3534153401851654,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.85970139503479,0.573399007320404,0.548586368560791,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941463828086853,0.7441933155059814,0.5227569341659546,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796659469604492,0.4223410785198211,0.4066502153873443,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.618013858795166,0.2046555429697036,0.9567886590957642,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4001770019531,297.0309753417969,284.9798889160156,1.0,0.6772778630256653,0.3380120396614074,0.3380120396614074,1.0,1.0,-3.348263740539551,0.8224663734436035,2.525797367095948,0.0609811171889305,0.895032525062561,0.895032525062561,0.0,269.897216796875,241.0,59563.90625,0.0,3682.926513671875,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6250915527344,293.1499938964844,293.1499938964844,279.3500061035156,34303.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622779250144958,1.0,0.0,0.0,3.540907382965088,3.5409300327301025,8.366087627109664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.134765625,0.0,1402.83935546875,1895.4371337890625,0.0,3050.37060546875,0.8795376420021057,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568989992141724,0.3855807781219482,0.3534153401851654,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.85970139503479,0.573399007320404,0.548586368560791,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941463828086853,0.7441933155059814,0.5227569341659546,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796659469604492,0.4223410785198211,0.4066502153873443,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.618013858795166,0.2046555429697036,0.9567886590957642,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4001770019531,297.0309753417969,284.9798889160156,1.0,0.6772778630256653,0.3380120396614074,0.3380120396614074,1.0,1.0,-3.348263740539551,0.8224663734436035,2.525797367095948,0.0609811171889305,0.895032525062561,0.895032525062561,0.0,269.897216796875,241.0,59563.90625,0.0,3682.926513671875,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6250915527344,293.1499938964844,293.1499938964844,279.3500061035156,34303.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622779250144958,1.0,0.0,0.0,3.540907382965088,3.5409300327301025,8.366087627109664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.134765625,0.0,1402.83935546875,1895.4371337890625,0.0,3050.37060546875,0.8795376420021057,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625068426132202,0.3837748169898987,0.3513891100883484,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.8661853671073914,0.5706366300582886,0.5455580949783325,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508343935012816,0.7432911396026611,0.521838903427124,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859134078025818,0.4207185208797455,0.4046831727027893,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218137741088867,0.2031937092542648,0.9480988383293152,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3922119140625,297.0323181152344,285.025634765625,1.0,0.6688622236251831,0.3384839594364166,0.3384839594364166,1.0,1.0,-3.328264236450196,0.8178137540817261,2.510450601577759,0.060787983238697,0.9841856956481934,0.9841856956481934,0.0,258.2081298828125,229.0,58910.64453125,0.0,3569.02001953125,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5785522460937,293.1499938964844,293.1499938964844,279.04998779296875,31783.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551697134971619,1.0,0.0,0.0,3.713111400604248,3.713135242462158,9.199605983667424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.47265625,0.0,1572.4324951171875,1895.4371337890625,0.0,2983.713134765625,0.9163589477539062,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625068426132202,0.3837748169898987,0.3513891100883484,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.8661853671073914,0.5706366300582886,0.5455580949783325,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508343935012816,0.7432911396026611,0.521838903427124,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859134078025818,0.4207185208797455,0.4046831727027893,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218137741088867,0.2031937092542648,0.9480988383293152,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3922119140625,297.0323181152344,285.025634765625,1.0,0.6688622236251831,0.3384839594364166,0.3384839594364166,1.0,1.0,-3.328264236450196,0.8178137540817261,2.510450601577759,0.060787983238697,0.9841856956481934,0.9841856956481934,0.0,258.2081298828125,229.0,58910.64453125,0.0,3569.02001953125,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5785522460937,293.1499938964844,293.1499938964844,279.04998779296875,31783.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551697134971619,1.0,0.0,0.0,3.713111400604248,3.713135242462158,9.199605983667424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.47265625,0.0,1572.4324951171875,1895.4371337890625,0.0,2983.713134765625,0.9163589477539062,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672066688537598,0.3805322051048279,0.3484538793563843,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.8718833923339844,0.566432535648346,0.5415918231010437,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586981534957886,0.7401275634765625,0.5197733640670776,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913805842399597,0.4179651439189911,0.4020036160945892,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249693632125854,0.2011450976133346,0.9378934502601624,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3763427734375,297.0230712890625,284.8819885253906,1.0,0.6599738597869873,0.3390180468559265,0.3390180468559265,1.0,1.0,-3.301998376846313,0.8114016652107239,2.4905967712402344,0.0604313053190708,0.8596013188362122,0.8596013188362122,0.0,247.33282470703125,217.0,59338.60546875,0.0,3446.559814453125,1.0,279.056884765625,282.9842834472656,297.86553955078125,301.7421264648437,293.1499938964844,293.1499938964844,279.3500061035156,38980.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641676902770996,1.0,0.0,0.0,3.608744382858277,3.6087684631347656,8.689714832144091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.04296875,0.0,1509.8031005859375,1895.4371337890625,0.0,3068.09765625,0.8981069326400757,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672066688537598,0.3805322051048279,0.3484538793563843,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.8718833923339844,0.566432535648346,0.5415918231010437,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586981534957886,0.7401275634765625,0.5197733640670776,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913805842399597,0.4179651439189911,0.4020036160945892,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249693632125854,0.2011450976133346,0.9378934502601624,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3763427734375,297.0230712890625,284.8819885253906,1.0,0.6599738597869873,0.3390180468559265,0.3390180468559265,1.0,1.0,-3.301998376846313,0.8114016652107239,2.4905967712402344,0.0604313053190708,0.8596013188362122,0.8596013188362122,0.0,247.33282470703125,217.0,59338.60546875,0.0,3446.559814453125,1.0,279.056884765625,282.9842834472656,297.86553955078125,301.7421264648437,293.1499938964844,293.1499938964844,279.3500061035156,38980.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641676902770996,1.0,0.0,0.0,3.608744382858277,3.6087684631347656,8.689714832144091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.04296875,0.0,1509.8031005859375,1895.4371337890625,0.0,3068.09765625,0.8981069326400757,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.773220419883728,0.3783732652664184,0.3458404541015625,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.8789553046226501,0.5632241368293762,0.53787761926651,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676640629768372,0.7383564710617065,0.5179488062858582,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980193495750427,0.4159070551395416,0.3994319140911102,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288435459136963,0.1994191110134124,0.9276150465011596,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3672180175781,297.0214538574219,284.97821044921875,1.0,0.6507804989814758,0.339552104473114,0.339552104473114,1.0,1.0,-3.276733636856079,0.8052827715873718,2.4714508056640625,0.0599169731140136,0.934956967830658,0.934956967830658,0.0,235.7080993652344,205.0,58240.203125,0.0,3323.948974609375,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.5538635253906,293.1499938964844,293.1499938964844,279.04998779296875,34189.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549233078956604,1.0,0.0,0.0,3.695017814636232,3.69504189491272,9.110167411563452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.1015625,0.0,1570.115478515625,1895.4371337890625,0.0,2981.403564453125,0.91403990983963,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.773220419883728,0.3783732652664184,0.3458404541015625,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.8789553046226501,0.5632241368293762,0.53787761926651,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676640629768372,0.7383564710617065,0.5179488062858582,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980193495750427,0.4159070551395416,0.3994319140911102,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288435459136963,0.1994191110134124,0.9276150465011596,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3672180175781,297.0214538574219,284.97821044921875,1.0,0.6507804989814758,0.339552104473114,0.339552104473114,1.0,1.0,-3.276733636856079,0.8052827715873718,2.4714508056640625,0.0599169731140136,0.934956967830658,0.934956967830658,0.0,235.7080993652344,205.0,58240.203125,0.0,3323.948974609375,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.5538635253906,293.1499938964844,293.1499938964844,279.04998779296875,34189.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549233078956604,1.0,0.0,0.0,3.695017814636232,3.69504189491272,9.110167411563452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.1015625,0.0,1570.115478515625,1895.4371337890625,0.0,2981.403564453125,0.91403990983963,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765437960624695,0.3769241571426391,0.3445827662944793,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.8828412294387817,0.5612673163414001,0.5360766649246216,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722591638565063,0.7368620038032532,0.5170480012893677,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016416430473328,0.4146192669868469,0.3981963098049164,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310091614723206,0.1984476596117019,0.92269766330719,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3616027832031,297.01885986328125,284.8522644042969,1.0,0.6461681723594666,0.3398191630840301,0.3398191630840301,1.0,1.0,-3.26457953453064,0.8023530840873718,2.462226629257202,0.0598235130310058,0.8401404023170471,0.8401404023170471,0.0,229.86676025390625,205.0,58833.1953125,0.0,3264.184814453125,1.0,279.0977478027344,282.973388671875,297.8695678710937,301.7533264160156,293.1499938964844,293.1499938964844,279.04998779296875,39143.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600069284439087,1.0,0.0,0.0,3.631380796432495,3.631405353546143,8.799072475085268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.1220703125,0.0,1535.9530029296875,1895.4371337890625,0.0,3029.070068359375,0.9008617401123048,1.0,0.0,3.0,1.0,0.0
