time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794527411460876,0.3753921389579773,0.3430034220218658,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.8863461017608643,0.5592135787010193,0.5339398980140686,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762524366378784,0.7351930737495422,0.5157428979873657,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048907518386841,0.4132323563098907,0.3966973423957824,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6329041719436646,0.1974090337753296,0.9171590805053712,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3558044433594,297.0155944824219,284.89044189453125,1.0,0.6413986086845398,0.3401515781879425,0.3401515781879425,1.0,1.0,-3.2500808238983154,0.7988810539245605,2.451199769973755,0.0596710033714771,0.8366749286651611,0.8366749286651611,0.0,224.3198089599609,193.0,58291.00390625,0.0,3201.31689453125,1.0,279.0579833984375,283.0122375488281,297.8572082519531,301.6681213378906,293.1499938964844,293.1499938964844,279.3500061035156,40065.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603824377059937,1.0,0.0,0.0,3.521292209625244,3.521315813064575,8.273655112134293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.20703125,0.0,1423.9783935546875,1895.4371337890625,0.0,3032.591796875,0.8801441788673401,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873267531394958,0.3733998537063598,0.3405932784080505,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8954600095748901,0.5561506152153015,0.5304101705551147,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985731840133667,0.7332513332366943,0.5138777494430542,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129960298538208,0.4112259447574615,0.3942088782787323,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380308866500854,0.195757657289505,0.9072140455245972,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502197265625,297.0156555175781,284.9812927246094,1.0,0.6319190859794617,0.340816468000412,0.340816468000412,1.0,1.0,-3.225738048553467,0.7933693528175354,2.432368755340576,0.0596536360681057,0.911517322063446,0.911517322063446,0.0,212.3372802734375,181.0,57255.01171875,0.0,3082.228515625,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4912109375,293.1499938964844,293.1499938964844,279.04998779296875,34324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495789170265198,1.0,0.0,0.0,3.6108648777008057,3.6108882427215576,8.699930731381755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.9814453125,0.0,1477.6644287109375,1895.4371337890625,0.0,2931.32666015625,0.8952815532684326,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873267531394958,0.3733998537063598,0.3405932784080505,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8954600095748901,0.5561506152153015,0.5304101705551147,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985731840133667,0.7332513332366943,0.5138777494430542,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129960298538208,0.4112259447574615,0.3942088782787323,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380308866500854,0.195757657289505,0.9072140455245972,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502197265625,297.0156555175781,284.9812927246094,1.0,0.6319190859794617,0.340816468000412,0.340816468000412,1.0,1.0,-3.225738048553467,0.7933693528175354,2.432368755340576,0.0596536360681057,0.911517322063446,0.911517322063446,0.0,212.3372802734375,181.0,57255.01171875,0.0,3082.228515625,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4912109375,293.1499938964844,293.1499938964844,279.04998779296875,34324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495789170265198,1.0,0.0,0.0,3.6108648777008057,3.6108882427215576,8.699930731381755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.9814453125,0.0,1477.6644287109375,1895.4371337890625,0.0,2931.32666015625,0.8952815532684326,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951999306678772,0.3705021142959595,0.3378218710422516,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9047058820724488,0.5522060990333557,0.5265250205993652,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942804574966432,0.7297856211662292,0.5114474892616272,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208028674125671,0.4085307717323303,0.3914475739002228,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433278322219849,0.1937935054302215,0.8969409465789795,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3420104980469,297.0117492675781,284.8999328613281,1.0,0.6222779750823975,0.3414813578128814,0.3414813578128814,1.0,1.0,-3.1991469860076904,0.7871231436729431,2.4120237827301025,0.059610329568386,0.8241905570030212,0.8241905570030212,0.0,200.85877990722656,169.0,57296.58203125,0.0,2962.82177734375,1.0,279.058837890625,283.0400390625,297.8662109375,301.61187744140625,293.1499938964844,293.1499938964844,279.3500061035156,39697.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545300364494324,1.0,0.0,0.0,3.439480781555176,3.4395034313201904,7.893671636338695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.94921875,0.0,1337.3939208984375,1895.4371337890625,0.0,2977.716796875,0.86185622215271,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951999306678772,0.3705021142959595,0.3378218710422516,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9047058820724488,0.5522060990333557,0.5265250205993652,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942804574966432,0.7297856211662292,0.5114474892616272,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208028674125671,0.4085307717323303,0.3914475739002228,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433278322219849,0.1937935054302215,0.8969409465789795,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3420104980469,297.0117492675781,284.8999328613281,1.0,0.6222779750823975,0.3414813578128814,0.3414813578128814,1.0,1.0,-3.1991469860076904,0.7871231436729431,2.4120237827301025,0.059610329568386,0.8241905570030212,0.8241905570030212,0.0,200.85877990722656,169.0,57296.58203125,0.0,2962.82177734375,1.0,279.058837890625,283.0400390625,297.8662109375,301.61187744140625,293.1499938964844,293.1499938964844,279.3500061035156,39697.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545300364494324,1.0,0.0,0.0,3.439480781555176,3.4395034313201904,7.893671636338695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.94921875,0.0,1337.3939208984375,1895.4371337890625,0.0,2977.716796875,0.86185622215271,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037368059158325,0.368453174829483,0.3354506194591522,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.9152663946151732,0.5490673780441284,0.5230194926261902,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7278024554252625,0.5040676593780518,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289509415626526,0.4064088463783264,0.3889317512512207,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490896940231323,0.192109078168869,0.8871923685073853,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3376159667969,297.0121154785156,284.9770202636719,1.0,0.6122404336929321,0.3422236144542694,0.3422236144542694,1.0,1.0,-3.1689019203186035,0.7799301147460938,2.3889718055725098,0.0594291165471077,0.8914655447006226,0.8914655447006226,0.0,189.7271881103516,157.0,56238.265625,0.0,2839.250732421875,1.0,279.3406677246094,283.146728515625,297.8327331542969,301.4432373046875,293.1499938964844,293.1499938964844,279.6499938964844,34317.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436477780342102,1.0,0.0,0.0,3.532169818878174,3.5321924686431885,8.324850568897091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9677734375,0.0,1393.80126953125,1895.4371337890625,0.0,2875.814453125,0.877540111541748,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037368059158325,0.368453174829483,0.3354506194591522,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.9152663946151732,0.5490673780441284,0.5230194926261902,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7278024554252625,0.5040676593780518,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289509415626526,0.4064088463783264,0.3889317512512207,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490896940231323,0.192109078168869,0.8871923685073853,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3376159667969,297.0121154785156,284.9770202636719,1.0,0.6122404336929321,0.3422236144542694,0.3422236144542694,1.0,1.0,-3.1689019203186035,0.7799301147460938,2.3889718055725098,0.0594291165471077,0.8914655447006226,0.8914655447006226,0.0,189.7271881103516,157.0,56238.265625,0.0,2839.250732421875,1.0,279.3406677246094,283.146728515625,297.8327331542969,301.4432373046875,293.1499938964844,293.1499938964844,279.6499938964844,34317.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436477780342102,1.0,0.0,0.0,3.532169818878174,3.5321924686431885,8.324850568897091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9677734375,0.0,1393.80126953125,1895.4371337890625,0.0,2875.814453125,0.877540111541748,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116651177406311,0.3664959967136383,0.3333844244480133,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.9257248640060424,0.5460442304611206,0.519849956035614,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290756106376648,0.4864957928657532,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366528749465942,0.4043722152709961,0.3866824507713318,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546471118927002,0.1905203610658645,0.8784152269363403,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3356018066406,297.0163879394531,285.0145263671875,1.0,0.6012130975723267,0.3429658710956573,0.3429658710956573,1.0,1.0,-3.1277971267700195,0.769329845905304,2.358467102050781,0.058278813958168,0.97143816947937,0.97143816947937,0.0,179.51644897460938,145.0,55228.58984375,0.0,2701.932861328125,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3820495605469,293.1499938964844,293.1499938964844,279.3500061035156,31959.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347273468971252,1.0,0.0,0.0,3.696877956390381,3.696901798248291,9.119342507801776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0419921875,0.0,1555.33154296875,1895.4371337890625,0.0,2792.494873046875,0.9125616550445556,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116651177406311,0.3664959967136383,0.3333844244480133,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.9257248640060424,0.5460442304611206,0.519849956035614,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290756106376648,0.4864957928657532,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366528749465942,0.4043722152709961,0.3866824507713318,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546471118927002,0.1905203610658645,0.8784152269363403,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3356018066406,297.0163879394531,285.0145263671875,1.0,0.6012130975723267,0.3429658710956573,0.3429658710956573,1.0,1.0,-3.1277971267700195,0.769329845905304,2.358467102050781,0.058278813958168,0.97143816947937,0.97143816947937,0.0,179.51644897460938,145.0,55228.58984375,0.0,2701.932861328125,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3820495605469,293.1499938964844,293.1499938964844,279.3500061035156,31959.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347273468971252,1.0,0.0,0.0,3.696877956390381,3.696901798248291,9.119342507801776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0419921875,0.0,1555.33154296875,1895.4371337890625,0.0,2792.494873046875,0.9125616550445556,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156075477600098,0.3649244010448456,0.3321159183979034,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9312800168991088,0.5439456105232239,0.518025279045105,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299564480781555,0.4773998260498047,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407323956489563,0.4028993844985962,0.3853718340396881,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576375961303711,0.1895093470811844,0.8736719489097595,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3338623046875,297.0176696777344,284.85064697265625,1.0,0.5954265594482422,0.3433369994163513,0.3433369994163513,1.0,1.0,-3.105870485305786,0.763577938079834,2.342292547225952,0.0575625114142894,0.8595728874206543,0.8595728874206543,0.0,174.33221435546875,145.0,55857.18359375,0.0,2631.20361328125,1.0,279.3965759277344,283.0466003417969,297.9114685058594,301.6042785644531,293.1499938964844,293.1499938964844,279.3500061035156,37168.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410231471061707,1.0,0.0,0.0,3.666614294052124,3.666638612747192,8.970646945272165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0732421875,0.0,1560.516357421875,1895.4371337890625,0.0,2851.27587890625,0.907216727733612,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190866112709045,0.3631831407546997,0.3304162621498108,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.93640798330307,0.5416487455368042,0.5157380104064941,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310016751289368,0.4686068594455719,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445261716842651,0.4012402296066284,0.3836890161037445,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603491902351379,0.1883679926395416,0.8679734468460083,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3323059082031,297.0184326171875,284.8719177246094,1.0,0.589386522769928,0.3438586294651031,0.3438586294651031,1.0,1.0,-3.0816354751586914,0.7574911713600159,2.3241443634033203,0.0569936670362949,0.8374121785163879,0.8374121785163879,0.0,169.27984619140625,133.0,55112.30859375,0.0,2557.645263671875,1.0,279.3573913574219,283.07342529296875,297.9015808105469,301.51885986328125,293.1499938964844,293.1499938964844,279.6499938964844,40219.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420650959014893,1.0,0.0,0.0,3.541367053985596,3.5413906574249268,8.368260182578524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.021484375,0.0,1446.2626953125,1895.4371337890625,0.0,2861.015380859375,0.8842746019363403,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281702995300293,0.3609597384929657,0.3278215527534485,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9492132663726808,0.5382587909698486,0.5119320750236511,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357302904129028,0.4487647414207458,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543077111244202,0.398797869682312,0.3808355033397674,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675000190734863,0.1865236759185791,0.8574991822242737,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3415832519531,297.0357360839844,284.9617919921875,1.0,0.5769243836402893,0.344901829957962,0.344901829957962,1.0,1.0,-3.0340616703033447,0.745582640171051,2.28847885131836,0.0557872913777828,0.9005486369132996,0.9005486369132996,0.0,158.4595184326172,136.0,53644.5078125,0.0,2411.619384765625,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.31085205078125,293.1499938964844,293.1499938964844,279.3500061035156,34949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829613983631134,1.0,0.0,0.0,3.6075594425201416,3.6075830459594727,8.68401002662722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0126953125,0.0,1478.6922607421875,1895.4371337890625,0.0,2744.852294921875,0.8948394656181335,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281702995300293,0.3609597384929657,0.3278215527534485,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9492132663726808,0.5382587909698486,0.5119320750236511,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357302904129028,0.4487647414207458,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543077111244202,0.398797869682312,0.3808355033397674,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675000190734863,0.1865236759185791,0.8574991822242737,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3415832519531,297.0357360839844,284.9617919921875,1.0,0.5769243836402893,0.344901829957962,0.344901829957962,1.0,1.0,-3.0340616703033447,0.745582640171051,2.28847885131836,0.0557872913777828,0.9005486369132996,0.9005486369132996,0.0,158.4595184326172,136.0,53644.5078125,0.0,2411.619384765625,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.31085205078125,293.1499938964844,293.1499938964844,279.3500061035156,34949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829613983631134,1.0,0.0,0.0,3.6075594425201416,3.6075830459594727,8.68401002662722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0126953125,0.0,1478.6922607421875,1895.4371337890625,0.0,2744.852294921875,0.8948394656181335,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323383927345276,0.3580662906169891,0.3252127170562744,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.9550073146820068,0.5342236161231995,0.5081274509429932,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394970655441284,0.4380607008934021,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589916825294495,0.3958539664745331,0.3780191838741302,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705116033554077,0.1845074743032455,0.8478825092315674,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.05126953125,284.89312744140625,1.0,0.5691347122192383,0.3459450304508209,0.3459450304508209,1.0,1.0,-2.998521089553833,0.7373611330986023,2.261159896850586,0.0554011762142181,0.8109601736068726,0.8109601736068726,0.0,152.4003143310547,154.0,53378.8828125,0.0,2315.58984375,1.0,279.3591003417969,283.12109375,297.9039306640625,301.40496826171875,293.1499938964844,293.1499938964844,279.6499938964844,40543.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832577645778656,1.0,0.0,0.0,3.390799045562744,3.39082145690918,7.671802677577944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.50830078125,0.0,1295.0458984375,1895.4371337890625,0.0,2772.453857421875,0.8521004319190979,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323383927345276,0.3580662906169891,0.3252127170562744,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.9550073146820068,0.5342236161231995,0.5081274509429932,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394970655441284,0.4380607008934021,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589916825294495,0.3958539664745331,0.3780191838741302,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705116033554077,0.1845074743032455,0.8478825092315674,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.05126953125,284.89312744140625,1.0,0.5691347122192383,0.3459450304508209,0.3459450304508209,1.0,1.0,-2.998521089553833,0.7373611330986023,2.261159896850586,0.0554011762142181,0.8109601736068726,0.8109601736068726,0.0,152.4003143310547,154.0,53378.8828125,0.0,2315.58984375,1.0,279.3591003417969,283.12109375,297.9039306640625,301.40496826171875,293.1499938964844,293.1499938964844,279.6499938964844,40543.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832577645778656,1.0,0.0,0.0,3.390799045562744,3.39082145690918,7.671802677577944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.50830078125,0.0,1295.0458984375,1895.4371337890625,0.0,2772.453857421875,0.8521004319190979,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278552889823914,0.3560916185379028,0.3233559429645538,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9488868713378906,0.5311230421066284,0.5051078796386719,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412579655647278,0.4431941509246826,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541018962860107,0.3936014473438263,0.3758297264575958,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657394766807556,0.1828538626432418,0.8404579758644104,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3611755371094,297.0621337890625,284.9895324707031,1.0,0.5693351030349731,0.3472088873386383,0.3472088873386383,1.0,1.0,-2.987241744995117,0.7373062968254089,2.2499353885650635,0.0576121658086776,0.8907878994941711,0.8907878994941711,0.0,154.16412353515625,172.0,52645.6796875,0.0,2304.33056640625,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.2518310546875,293.1499938964844,293.1499938964844,279.95001220703125,33922.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198786377906799,1.0,0.0,0.0,3.4963133335113525,3.496335506439209,8.156691251315351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.82373046875,0.0,1353.9193115234375,1895.4371337890625,0.0,2654.44482421875,0.8693727254867554,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278552889823914,0.3560916185379028,0.3233559429645538,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9488868713378906,0.5311230421066284,0.5051078796386719,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412579655647278,0.4431941509246826,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541018962860107,0.3936014473438263,0.3758297264575958,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657394766807556,0.1828538626432418,0.8404579758644104,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3611755371094,297.0621337890625,284.9895324707031,1.0,0.5693351030349731,0.3472088873386383,0.3472088873386383,1.0,1.0,-2.987241744995117,0.7373062968254089,2.2499353885650635,0.0576121658086776,0.8907878994941711,0.8907878994941711,0.0,154.16412353515625,172.0,52645.6796875,0.0,2304.33056640625,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.2518310546875,293.1499938964844,293.1499938964844,279.95001220703125,33922.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198786377906799,1.0,0.0,0.0,3.4963133335113525,3.496335506439209,8.156691251315351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.82373046875,0.0,1353.9193115234375,1895.4371337890625,0.0,2654.44482421875,0.8693727254867554,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230290412902832,0.3551320135593414,0.3225537240505218,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.9421327710151672,0.5296174883842468,0.503744900226593,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405975461006165,0.4504874944686889,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489145636558533,0.3925244510173797,0.3748821914196014,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611319184303284,0.1820423007011413,0.8372969627380371,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.36187744140625,297.0603942871094,285.0874938964844,1.0,0.5715898871421814,0.3478661179542541,0.3478661179542541,1.0,1.0,-2.988459587097168,0.7395065426826477,2.248953104019165,0.0595204718410968,0.9851328730583192,0.9851328730583192,0.0,157.40570068359375,172.0,52087.671875,0.0,2323.032470703125,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1416931152344,293.1499938964844,293.1499938964844,279.95001220703125,30890.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129653334617615,1.0,0.0,0.0,3.6006219387054443,3.600644588470459,8.650642371321737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.37646484375,0.0,1441.21142578125,1895.4371337890625,0.0,2590.52734375,0.8916621208190918,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8176453113555908,0.3542075455188751,0.3219369947910309,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640563964844,0.9344804286956788,0.5282079577445984,0.5026339888572693,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.7389822602272034,0.4591405689716339,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.843237042427063,0.3915250599384308,0.3741343915462494,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561667919158936,0.1812847852706909,0.834732711315155,285.0642395019531,284.95001220703125,302.2994079589844,294.9329833984375,298.3594970703125,297.05426025390625,285.0616149902344,1.0,0.5746665000915527,0.3484727442264557,0.3484727442264557,1.0,1.0,-2.992798089981079,0.742551863193512,2.250246286392212,0.0616056099534034,1.0,1.0,0.0,161.43402099609375,190.0,52422.06640625,0.0,2351.40576171875,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2497253417969,293.1499938964844,293.1499938964844,279.6499938964844,30884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120567798614502,1.0,0.0,0.0,3.703234910964966,3.703258514404297,9.150732012130902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.80859375,0.0,1554.3759765625,1895.4371337890625,0.0,2582.14697265625,0.9133285284042358,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8106862306594849,0.3526689112186432,0.3210484385490417,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9248381853103638,0.5261721014976501,0.5012333393096924,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7355495691299438,0.4702290594577789,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362545371055603,0.3900498747825622,0.3731849789619446,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6501443982124329,0.1802575290203094,0.8317018747329712,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.3503723144531,297.0386962890625,284.8995666503906,1.0,0.5786279439926147,0.3491047024726867,0.3491047024726867,1.0,1.0,-2.9985909461975098,0.7461268305778503,2.2524642944335938,0.063960000872612,0.9172707200050354,0.9172707200050354,0.0,166.71603393554688,190.0,53692.921875,0.0,2388.91748046875,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5156555175781,293.1499938964844,293.1499938964844,279.6499938964844,34259.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206374645233154,1.0,0.0,0.0,3.7310426235198975,3.731067180633545,9.288673936680424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.79296875,0.0,1611.9005126953125,1895.4371337890625,0.0,2661.476318359375,0.9204696416854858,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.802078127861023,0.3508123755455017,0.3196987509727478,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.9137855172157288,0.5237937569618225,0.4993414878845215,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305506467819214,0.483305424451828,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282221555709839,0.3882903456687927,0.3718573153018951,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433053016662598,0.1790282130241394,0.8276848196983337,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363342285156,297.0186462402344,284.896484375,1.0,0.583109974861145,0.3493675887584686,0.3493675887584686,1.0,1.0,-3.003988265991211,0.7486237287521362,2.255364418029785,0.0653286874294281,0.8899605870246887,0.8899605870246887,0.0,173.04345703125,193.0,53676.58203125,0.0,2431.20361328125,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.49090576171875,293.1499938964844,293.1499938964844,279.95001220703125,37203.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249040842056274,1.0,0.0,0.0,3.6755387783050537,3.675563097000122,9.014368060888956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.74951171875,0.0,1570.8380126953125,1895.4371337890625,0.0,2701.060791015625,0.9115591049194336,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899852395057678,0.348239541053772,0.3174444735050201,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8994864225387573,0.5201212167739868,0.4959571957588196,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199413180351257,0.5016162395477295,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169760704040527,0.3855624198913574,0.3694259524345398,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336613297462463,0.1768785715103149,0.8192697763442993,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243408203125,297.00146484375,285.01708984375,1.0,0.5883201956748962,0.3498933315277099,0.3498933315277099,1.0,1.0,-3.006192684173584,0.7507649064064026,2.255427837371826,0.0672535225749015,1.0,1.0,0.0,181.9880828857422,196.0,53130.55078125,0.0,2481.1171875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.35162353515625,293.1499938964844,293.1499938964844,279.6499938964844,32724.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182618021965027,1.0,0.0,0.0,3.804324388504028,3.804349422454834,9.657136388341314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.705078125,0.0,1686.1947021484375,1895.4371337890625,0.0,2639.473876953125,0.9375681281089784,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899852395057678,0.348239541053772,0.3174444735050201,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8994864225387573,0.5201212167739868,0.4959571957588196,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199413180351257,0.5016162395477295,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169760704040527,0.3855624198913574,0.3694259524345398,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336613297462463,0.1768785715103149,0.8192697763442993,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243408203125,297.00146484375,285.01708984375,1.0,0.5883201956748962,0.3498933315277099,0.3498933315277099,1.0,1.0,-3.006192684173584,0.7507649064064026,2.255427837371826,0.0672535225749015,1.0,1.0,0.0,181.9880828857422,196.0,53130.55078125,0.0,2481.1171875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.35162353515625,293.1499938964844,293.1499938964844,279.6499938964844,32724.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182618021965027,1.0,0.0,0.0,3.804324388504028,3.804349422454834,9.657136388341314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.705078125,0.0,1686.1947021484375,1895.4371337890625,0.0,2639.473876953125,0.9375681281089784,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769883275032043,0.3446135222911834,0.3149137794971466,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.8848129510879517,0.5154295563697815,0.4923003613948822,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881826043128968,0.7092155814170837,0.4983475506305694,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042573928833008,0.3820004165172577,0.3667718172073364,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234696507453918,0.1742076426744461,0.8101484179496765,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31707763671875,296.99481201171875,284.8682556152344,1.0,0.5905450582504272,0.3504191040992737,0.3504191040992737,1.0,1.0,-2.9813013076782227,0.7442949414253235,2.237006425857544,0.0668939054012298,0.8671995401382446,0.8671995401382446,0.0,191.45828247070312,199.0,53567.9609375,0.0,2482.772216796875,1.0,279.6571350097656,283.12579345703125,297.9995422363281,301.5147399902344,293.1499938964844,293.1499938964844,279.95001220703125,39609.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280120491981506,1.0,0.0,0.0,3.6874711513519287,3.6874961853027344,9.072991815628484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.81201171875,0.0,1602.54443359375,1895.4371337890625,0.0,2729.94775390625,0.915979504585266,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769883275032043,0.3446135222911834,0.3149137794971466,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.8848129510879517,0.5154295563697815,0.4923003613948822,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881826043128968,0.7092155814170837,0.4983475506305694,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042573928833008,0.3820004165172577,0.3667718172073364,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234696507453918,0.1742076426744461,0.8101484179496765,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31707763671875,296.99481201171875,284.8682556152344,1.0,0.5905450582504272,0.3504191040992737,0.3504191040992737,1.0,1.0,-2.9813013076782227,0.7442949414253235,2.237006425857544,0.0668939054012298,0.8671995401382446,0.8671995401382446,0.0,191.45828247070312,199.0,53567.9609375,0.0,2482.772216796875,1.0,279.6571350097656,283.12579345703125,297.9995422363281,301.5147399902344,293.1499938964844,293.1499938964844,279.95001220703125,39609.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280120491981506,1.0,0.0,0.0,3.6874711513519287,3.6874961853027344,9.072991815628484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.81201171875,0.0,1602.54443359375,1895.4371337890625,0.0,2729.94775390625,0.915979504585266,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678042054176331,0.3420332074165344,0.3125874400138855,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.8743452429771423,0.5116792917251587,0.488784909248352,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777395725250244,0.7035650014877319,0.4938748478889465,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946319580078125,0.3790999352931976,0.3641102015972137,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154000759124756,0.1717689633369445,0.8000683784484863,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115539550781,296.9901123046875,284.9837646484375,1.0,0.5908524394035339,0.3511119186878204,0.3511119186878204,1.0,1.0,-2.95298433303833,0.7371807098388672,2.215803384780884,0.0660566985607147,0.9543061256408693,0.9543061256408693,0.0,198.0133514404297,202.0,52352.4765625,0.0,2464.29443359375,1.0,279.9433288574219,283.2682800292969,297.9505920410156,301.32012939453125,293.1499938964844,293.1499938964844,279.6499938964844,34198.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168740272521973,1.0,0.0,0.0,3.764915227890015,3.764940023422241,9.458095178160876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.4521484375,0.0,1650.908203125,1895.4371337890625,0.0,2626.63427734375,0.9295802712440492,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678042054176331,0.3420332074165344,0.3125874400138855,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.8743452429771423,0.5116792917251587,0.488784909248352,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777395725250244,0.7035650014877319,0.4938748478889465,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946319580078125,0.3790999352931976,0.3641102015972137,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154000759124756,0.1717689633369445,0.8000683784484863,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115539550781,296.9901123046875,284.9837646484375,1.0,0.5908524394035339,0.3511119186878204,0.3511119186878204,1.0,1.0,-2.95298433303833,0.7371807098388672,2.215803384780884,0.0660566985607147,0.9543061256408693,0.9543061256408693,0.0,198.0133514404297,202.0,52352.4765625,0.0,2464.29443359375,1.0,279.9433288574219,283.2682800292969,297.9505920410156,301.32012939453125,293.1499938964844,293.1499938964844,279.6499938964844,34198.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168740272521973,1.0,0.0,0.0,3.764915227890015,3.764940023422241,9.458095178160876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.4521484375,0.0,1650.908203125,1895.4371337890625,0.0,2626.63427734375,0.9295802712440492,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603522539138794,0.3386151194572449,0.3100051879882812,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8659214973449707,0.5071205496788025,0.4850068390369415,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689348340034484,0.6977032423019409,0.4901658892631531,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867822051048279,0.3755981028079986,0.3612598478794098,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081641912460327,0.1691096723079681,0.7897577285766602,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3049621582031,296.98388671875,284.87841796875,1.0,0.5903477668762207,0.3518047332763672,0.3518047332763672,1.0,1.0,-2.9250683784484863,0.7301591038703918,2.19490933418274,0.0654424205422401,0.8395030498504639,0.8395030498504639,0.0,203.0365600585937,205.0,52362.515625,0.0,2438.576171875,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.4457702636719,293.1499938964844,293.1499938964844,279.95001220703125,40872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224767446517944,1.0,0.0,0.0,3.571998357772827,3.5720226764678955,8.513650300301379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.978515625,0.0,1483.7843017578125,1895.4371337890625,0.0,2678.530029296875,0.8919724822044373,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603522539138794,0.3386151194572449,0.3100051879882812,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8659214973449707,0.5071205496788025,0.4850068390369415,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689348340034484,0.6977032423019409,0.4901658892631531,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867822051048279,0.3755981028079986,0.3612598478794098,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081641912460327,0.1691096723079681,0.7897577285766602,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3049621582031,296.98388671875,284.87841796875,1.0,0.5903477668762207,0.3518047332763672,0.3518047332763672,1.0,1.0,-2.9250683784484863,0.7301591038703918,2.19490933418274,0.0654424205422401,0.8395030498504639,0.8395030498504639,0.0,203.0365600585937,205.0,52362.515625,0.0,2438.576171875,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.4457702636719,293.1499938964844,293.1499938964844,279.95001220703125,40872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224767446517944,1.0,0.0,0.0,3.571998357772827,3.5720226764678955,8.513650300301379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.978515625,0.0,1483.7843017578125,1895.4371337890625,0.0,2678.530029296875,0.8919724822044373,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571232914924622,0.3373214304447174,0.3087091743946075,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8622680902481079,0.5052344799041748,0.48309987783432,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649821519851683,0.6955479979515076,0.4884571731090545,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833332419395447,0.3741294741630554,0.3598008155822754,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047651767730713,0.1679109334945678,0.7844369411468506,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3027648925781,296.9822998046875,285.0019226074219,1.0,0.5898712277412415,0.3521511256694793,0.3521511256694793,1.0,1.0,-2.911009788513184,0.7266077399253845,2.1844019889831543,0.0650065690279007,0.917612612247467,0.917612612247467,0.0,205.1138610839844,205.0,51367.97265625,0.0,2423.501953125,1.0,279.8995056152344,283.2982788085937,297.9532165527344,301.2233581542969,293.1499938964844,293.1499938964844,279.95001220703125,35261.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138523101806641,1.0,0.0,0.0,3.6045126914978014,3.604536056518554,8.669347266732075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.41357421875,0.0,1477.6910400390625,1895.4371337890625,0.0,2598.71337890625,0.8966038823127747,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546764612197876,0.336177110671997,0.3077480792999267,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8594090342521667,0.5035041570663452,0.4815382957458496,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618648886680604,0.6936010122299194,0.4871633052825928,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806198000907898,0.372791588306427,0.3586025238037109,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.601944088935852,0.1668163985013961,0.7797760367393494,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.302734375,296.9819641113281,284.9865417480469,1.0,0.5894302725791931,0.3527247905731201,0.3527247905731201,1.0,1.0,-2.899377584457397,0.7243919968605042,2.174985647201538,0.0654042214155197,0.9258456230163574,0.9258456230163574,0.0,206.73573303222656,208.0,51285.04296875,0.0,2410.6181640625,1.0,279.9423522949219,283.2904052734375,297.96929931640625,301.2684936523437,293.1499938964844,293.1499938964844,279.6499938964844,34169.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096231818199158,1.0,0.0,0.0,3.662486553192138,3.6625101566314697,8.950459573497938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1201171875,0.0,1533.3631591796875,1895.4371337890625,0.0,2559.723388671875,0.9065893292427064,1.0,0.0,3.0,1.0,0.0
