time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490028142929077,0.33285653591156,0.3051902651786804,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8529915809631348,0.4990314841270447,0.4777750968933105,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544243216514589,0.6881641745567322,0.483810156583786,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745111584663391,0.3693419694900512,0.3557378351688385,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956671237945557,0.1642654240131378,0.7696979641914368,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2996826171875,296.97784423828125,284.8918762207031,1.0,0.5883023142814636,0.3538721203804016,0.3538721203804016,1.0,1.0,-2.872200727462769,0.7187389135360718,2.1534616947174072,0.0659874603152275,0.8247405886650085,0.8247405886650085,0.0,210.3817138671875,211.0,51278.34375,0.0,2380.082275390625,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.4015197753906,293.1499938964844,293.1499938964844,279.95001220703125,40606.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149375319480896,1.0,0.0,0.0,3.467526197433472,3.4675493240356445,8.022926749617909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.58251953125,0.0,1372.220703125,1895.4371337890625,0.0,2608.73486328125,0.8689187169075012,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490028142929077,0.33285653591156,0.3051902651786804,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8529915809631348,0.4990314841270447,0.4777750968933105,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544243216514589,0.6881641745567322,0.483810156583786,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745111584663391,0.3693419694900512,0.3557378351688385,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956671237945557,0.1642654240131378,0.7696979641914368,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2996826171875,296.97784423828125,284.8918762207031,1.0,0.5883023142814636,0.3538721203804016,0.3538721203804016,1.0,1.0,-2.872200727462769,0.7187389135360718,2.1534616947174072,0.0659874603152275,0.8247405886650085,0.8247405886650085,0.0,210.3817138671875,211.0,51278.34375,0.0,2380.082275390625,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.4015197753906,293.1499938964844,293.1499938964844,279.95001220703125,40606.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149375319480896,1.0,0.0,0.0,3.467526197433472,3.4675493240356445,8.022926749617909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.58251953125,0.0,1372.220703125,1895.4371337890625,0.0,2608.73486328125,0.8689187169075012,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442752122879028,0.3304017186164856,0.3029343485832214,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8475544452667236,0.4953881502151489,0.4742978811264038,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479233622550964,0.6840550303459167,0.4808600842952728,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692789435386658,0.3665000796318054,0.3530544638633728,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899127125740051,0.1620040982961654,0.7598505020141602,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2991027832031,296.9770202636719,284.9862976074219,1.0,0.5870802998542786,0.3550194501876831,0.3550194501876831,1.0,1.0,-2.846697330474853,0.7135770320892334,2.13312029838562,0.0665218234062194,0.9050319790840148,0.9050319790840148,0.0,213.4087371826172,199.0,50302.43359375,0.0,2349.8779296875,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.23553466796875,293.1499938964844,293.1499938964844,279.6499938964844,34036.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023735880851746,1.0,0.0,0.0,3.570317506790161,3.570340394973755,8.505639925715514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4931640625,0.0,1431.9407958984375,1895.4371337890625,0.0,2493.146240234375,0.8859293460845947,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442752122879028,0.3304017186164856,0.3029343485832214,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8475544452667236,0.4953881502151489,0.4742978811264038,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479233622550964,0.6840550303459167,0.4808600842952728,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692789435386658,0.3665000796318054,0.3530544638633728,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899127125740051,0.1620040982961654,0.7598505020141602,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2991027832031,296.9770202636719,284.9862976074219,1.0,0.5870802998542786,0.3550194501876831,0.3550194501876831,1.0,1.0,-2.846697330474853,0.7135770320892334,2.13312029838562,0.0665218234062194,0.9050319790840148,0.9050319790840148,0.0,213.4087371826172,199.0,50302.43359375,0.0,2349.8779296875,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.23553466796875,293.1499938964844,293.1499938964844,279.6499938964844,34036.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023735880851746,1.0,0.0,0.0,3.570317506790161,3.570340394973755,8.505639925715514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4931640625,0.0,1431.9407958984375,1895.4371337890625,0.0,2493.146240234375,0.8859293460845947,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.743523895740509,0.3271028101444244,0.3001100718975067,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8468921184539795,0.4909111559391022,0.4702349603176117,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474501013755798,0.6785973310470581,0.4772664308547973,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685400247573853,0.3630300164222717,0.3498822748661041,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879042148590088,0.1594735831022262,0.7485646605491638,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956237792969,296.97369384765625,284.8970031738281,1.0,0.5813504457473755,0.3561464548110962,0.3561464548110962,1.0,1.0,-2.8167335987091064,0.7068576812744141,2.1098756790161133,0.0666799172759056,0.8108508586883545,0.8108508586883545,0.0,210.3380889892578,187.0,50232.10546875,0.0,2283.029296875,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.36358642578125,293.1499938964844,293.1499938964844,279.95001220703125,40311.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077296018600464,1.0,0.0,0.0,3.3759140968322754,3.375936508178711,7.604594998156244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.1826171875,0.0,1278.913330078125,1895.4371337890625,0.0,2542.30126953125,0.8486298322677612,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.743523895740509,0.3271028101444244,0.3001100718975067,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.8468921184539795,0.4909111559391022,0.4702349603176117,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474501013755798,0.6785973310470581,0.4772664308547973,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685400247573853,0.3630300164222717,0.3498822748661041,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879042148590088,0.1594735831022262,0.7485646605491638,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956237792969,296.97369384765625,284.8970031738281,1.0,0.5813504457473755,0.3561464548110962,0.3561464548110962,1.0,1.0,-2.8167335987091064,0.7068576812744141,2.1098756790161133,0.0666799172759056,0.8108508586883545,0.8108508586883545,0.0,210.3380889892578,187.0,50232.10546875,0.0,2283.029296875,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.36358642578125,293.1499938964844,293.1499938964844,279.95001220703125,40311.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077296018600464,1.0,0.0,0.0,3.3759140968322754,3.375936508178711,7.604594998156244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.1826171875,0.0,1278.913330078125,1895.4371337890625,0.0,2542.30126953125,0.8486298322677612,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446790933609009,0.3256221711635589,0.2984345257282257,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8483350872993469,0.488689661026001,0.4677912294864654,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496067762374878,0.6760756969451904,0.4751727879047394,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698192000389099,0.361288458108902,0.3479392826557159,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881146192550659,0.1581113040447235,0.741409957408905,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2945556640625,296.973388671875,285.0018310546875,1.0,0.5767385363578796,0.3568226397037506,0.3568226397037506,1.0,1.0,-2.798327684402466,0.7026639580726624,2.095663785934448,0.0665763989090919,0.8852070569992065,0.8852070569992065,0.0,206.3523864746093,187.0,49346.578125,0.0,2232.546630859375,1.0,279.9107971191406,283.3385314941406,298.00506591796875,301.15777587890625,293.1499938964844,293.1499938964844,279.95001220703125,33998.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79792320728302,1.0,0.0,0.0,3.440336942672729,3.440358638763428,7.897602927187108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.0615234375,0.0,1298.066162109375,1895.4371337890625,0.0,2452.45263671875,0.8582247495651245,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462068796157837,0.3246802389621734,0.2975105941295624,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.8501131534576416,0.4872553646564483,0.4663577675819397,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.952082633972168,0.674414873123169,0.4739919006824493,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714454531669617,0.3601727783679962,0.3467901051044464,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889353156089783,0.1572539359331131,0.73698490858078,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2943725585937,296.9737854003906,284.9804382324219,1.0,0.5733989477157593,0.3572734594345093,0.3572734594345093,1.0,1.0,-2.787376165390014,0.7002812623977661,2.087095022201538,0.0666632205247879,0.8818691968917847,0.8818691968917847,0.0,203.0016021728516,175.0,49232.35546875,0.0,2198.126708984375,1.0,279.94012451171875,283.3243103027344,298.0224914550781,301.1959533691406,293.1499938964844,293.1499938964844,280.25,34121.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950727939605713,1.0,0.0,0.0,3.477316379547119,3.4773383140563965,8.06829348221072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.376953125,0.0,1336.010009765625,1895.4371337890625,0.0,2426.46533203125,0.8651543855667114,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484459280967712,0.3235852718353271,0.2963083684444427,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.852734386920929,0.4855475127696991,0.4645206332206726,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555980563163756,0.6724452972412109,0.4724385142326355,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738538980484009,0.358845591545105,0.345323234796524,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902921557426453,0.1562311351299286,0.731464684009552,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2943420410156,296.97467041015625,285.0723571777344,1.0,0.568959653377533,0.3578369319438934,0.3578369319438934,1.0,1.0,-2.773458480834961,0.6972163915634155,2.076241970062256,0.0667285770177841,0.9652014374732972,0.9652014374732972,0.0,198.44000244140625,175.0,48419.23828125,0.0,2153.299072265625,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.06378173828125,293.1499938964844,293.1499938964844,280.25,31372.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874155640602112,1.0,0.0,0.0,3.5654311180114746,3.56545352935791,8.482373914375785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.68310546875,0.0,1407.2764892578125,1895.4371337890625,0.0,2356.96875,0.8842592835426331,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.75127112865448,0.3225104212760925,0.2952137887477875,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.8560009002685547,0.4838607311248779,0.4627964496612549,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.959805428981781,0.6704618334770203,0.4709961712360382,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768660187721252,0.3575417697429657,0.3439424932003021,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921651124954224,0.1552473753690719,0.7261992692947388,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2949523925781,296.9760131835937,285.0364074707031,1.0,0.5643329620361328,0.3584828972816467,0.3584828972816467,1.0,1.0,-2.760349988937378,0.6945981383323669,2.0657520294189453,0.0670665428042411,0.9819627404212952,0.9819627404212952,0.0,193.442626953125,163.0,48487.546875,0.0,2108.14501953125,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.1537780761719,293.1499938964844,293.1499938964844,279.95001220703125,31128.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785125732421875,1.0,0.0,0.0,3.669313669204712,3.669337034225464,8.98386019798636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.41015625,0.0,1518.1168212890625,1895.4371337890625,0.0,2336.28076171875,0.9059164524078368,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563048601150513,0.3190467059612274,0.2921191453933716,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8621141910552979,0.479178637266159,0.4584089517593384,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672572016716005,0.6645318269729614,0.467014342546463,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824507355690002,0.3539221584796905,0.3404708802700043,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954427123069763,0.1527720838785171,0.7141956686973572,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.29107666015625,296.973388671875,284.8706359863281,1.0,0.5543138980865479,0.3597747981548309,0.3597747981548309,1.0,1.0,-2.727985620498657,0.6873271465301514,2.040658473968506,0.0671921297907829,0.8408301472663879,0.8408301472663879,0.0,183.58639526367188,151.0,48718.5859375,0.0,2009.860595703125,1.0,279.9573669433594,283.2367553710937,298.1152038574219,301.32989501953125,293.1499938964844,293.1499938964844,280.25,39747.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952325940132141,1.0,0.0,0.0,3.5466465950012207,3.546670436859131,8.3932303596157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.2802734375,0.0,1448.440673828125,1895.4371337890625,0.0,2427.920166015625,0.8849033117294312,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563048601150513,0.3190467059612274,0.2921191453933716,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8621141910552979,0.479178637266159,0.4584089517593384,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672572016716005,0.6645318269729614,0.467014342546463,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824507355690002,0.3539221584796905,0.3404708802700043,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954427123069763,0.1527720838785171,0.7141956686973572,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.29107666015625,296.973388671875,284.8706359863281,1.0,0.5543138980865479,0.3597747981548309,0.3597747981548309,1.0,1.0,-2.727985620498657,0.6873271465301514,2.040658473968506,0.0671921297907829,0.8408301472663879,0.8408301472663879,0.0,183.58639526367188,151.0,48718.5859375,0.0,2009.860595703125,1.0,279.9573669433594,283.2367553710937,298.1152038574219,301.32989501953125,293.1499938964844,293.1499938964844,280.25,39747.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952325940132141,1.0,0.0,0.0,3.5466465950012207,3.546670436859131,8.3932303596157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.2802734375,0.0,1448.440673828125,1895.4371337890625,0.0,2427.920166015625,0.8849033117294312,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.763129711151123,0.3165422677993774,0.2892256677150726,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8702043294906616,0.4753877520561218,0.4541776776313782,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764063954353333,0.6600954532623291,0.4633490741252899,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897760272026062,0.3509353697299957,0.3370578289031982,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998885035514832,0.1505430787801742,0.7018492221832275,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28863525390625,296.9734191894531,284.9776916503906,1.0,0.5436412692070007,0.3610666990280151,0.3610666990280151,1.0,1.0,-2.696073532104492,0.6801404356956482,2.015933036804199,0.0670903846621513,0.921165406703949,0.921165406703949,0.0,172.7313690185547,139.0,47595.0234375,0.0,1909.77197265625,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.1393127441406,293.1499938964844,293.1499938964844,279.95001220703125,34034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834227085113525,1.0,0.0,0.0,3.637950420379639,3.6379740238189697,8.830938895698637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.578125,0.0,1505.14453125,1895.4371337890625,0.0,2320.924560546875,0.9010325074195862,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.763129711151123,0.3165422677993774,0.2892256677150726,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8702043294906616,0.4753877520561218,0.4541776776313782,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764063954353333,0.6600954532623291,0.4633490741252899,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897760272026062,0.3509353697299957,0.3370578289031982,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998885035514832,0.1505430787801742,0.7018492221832275,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28863525390625,296.9734191894531,284.9776916503906,1.0,0.5436412692070007,0.3610666990280151,0.3610666990280151,1.0,1.0,-2.696073532104492,0.6801404356956482,2.015933036804199,0.0670903846621513,0.921165406703949,0.921165406703949,0.0,172.7313690185547,139.0,47595.0234375,0.0,1909.77197265625,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.1393127441406,293.1499938964844,293.1499938964844,279.95001220703125,34034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834227085113525,1.0,0.0,0.0,3.637950420379639,3.6379740238189697,8.830938895698637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.578125,0.0,1505.14453125,1895.4371337890625,0.0,2320.924560546875,0.9010325074195862,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709358334541321,0.3133527040481567,0.2862003147602081,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8794606328010559,0.4709200859069824,0.4498032629489898,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857775568962096,0.6545080542564392,0.459432989358902,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980866432189941,0.3474425375461578,0.3335449993610382,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050348281860352,0.1481200754642486,0.6895288228988647,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2845458984375,296.9716186523437,284.88238525390625,1.0,0.532589852809906,0.3624647855758667,0.3624647855758667,1.0,1.0,-2.663454532623291,0.6728922128677368,1.9905622005462649,0.0672345608472824,0.8117711544036865,0.8117711544036865,0.0,161.714111328125,127.0,47438.58203125,0.0,1810.015380859375,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.2529296875,293.1499938964844,293.1499938964844,280.25,41345.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891293168067932,1.0,0.0,0.0,3.4162356853485107,3.4162583351135254,7.787336357978347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.01220703125,0.0,1325.7467041015625,1895.4371337890625,0.0,2372.481201171875,0.8583580851554871,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709358334541321,0.3133527040481567,0.2862003147602081,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8794606328010559,0.4709200859069824,0.4498032629489898,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857775568962096,0.6545080542564392,0.459432989358902,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980866432189941,0.3474425375461578,0.3335449993610382,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050348281860352,0.1481200754642486,0.6895288228988647,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2845458984375,296.9716186523437,284.88238525390625,1.0,0.532589852809906,0.3624647855758667,0.3624647855758667,1.0,1.0,-2.663454532623291,0.6728922128677368,1.9905622005462649,0.0672345608472824,0.8117711544036865,0.8117711544036865,0.0,161.714111328125,127.0,47438.58203125,0.0,1810.015380859375,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.2529296875,293.1499938964844,293.1499938964844,280.25,41345.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891293168067932,1.0,0.0,0.0,3.4162356853485107,3.4162583351135254,7.787336357978347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.01220703125,0.0,1325.7467041015625,1895.4371337890625,0.0,2372.481201171875,0.8583580851554871,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810894846916199,0.3110848665237427,0.2835528552532196,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.891243040561676,0.467341274023056,0.4457981586456299,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962813854217528,0.6502968668937683,0.4559806585311889,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085086941719055,0.3446056544780731,0.3302817046642303,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116484999656677,0.1460108757019043,0.6776118874549866,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825012207031,296.9730529785156,284.9797668457031,1.0,0.5212783813476562,0.3638629019260406,0.3638629019260406,1.0,1.0,-2.633064985275269,0.666317343711853,1.9667476415634155,0.0674067661166191,0.8894561529159546,0.8894561529159546,0.0,150.09750366210938,115.0,46409.40234375,0.0,1712.9991455078125,1.0,280.2404479980469,283.39520263671875,298.0709228515625,301.0726928710937,293.1499938964844,293.1499938964844,280.54998779296875,34215.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753204703330994,1.0,0.0,0.0,3.5163509845733643,3.5163733959198,8.2504521969895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9482421875,0.0,1376.6351318359375,1895.4371337890625,0.0,2248.22900390625,0.8739211559295654,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810894846916199,0.3110848665237427,0.2835528552532196,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.891243040561676,0.467341274023056,0.4457981586456299,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962813854217528,0.6502968668937683,0.4559806585311889,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085086941719055,0.3446056544780731,0.3302817046642303,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116484999656677,0.1460108757019043,0.6776118874549866,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825012207031,296.9730529785156,284.9797668457031,1.0,0.5212783813476562,0.3638629019260406,0.3638629019260406,1.0,1.0,-2.633064985275269,0.666317343711853,1.9667476415634155,0.0674067661166191,0.8894561529159546,0.8894561529159546,0.0,150.09750366210938,115.0,46409.40234375,0.0,1712.9991455078125,1.0,280.2404479980469,283.39520263671875,298.0709228515625,301.0726928710937,293.1499938964844,293.1499938964844,280.54998779296875,34215.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753204703330994,1.0,0.0,0.0,3.5163509845733643,3.5163733959198,8.2504521969895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9482421875,0.0,1376.6351318359375,1895.4371337890625,0.0,2248.22900390625,0.8739211559295654,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864767909049988,0.3100569546222687,0.2823887765407562,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.8974159359931946,0.4656661748886108,0.4439661800861358,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484005451202393,0.4519521296024322,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.813727617263794,0.3432806134223938,0.3287906944751739,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.615033745765686,0.1450335383415222,0.6721644997596741,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.281494140625,296.9744567871094,285.07781982421875,1.0,0.5154976844787598,0.3645619451999664,0.3645619451999664,1.0,1.0,-2.616318702697754,0.6624764204025269,1.953842282295227,0.0674809738993644,0.9761868715286256,0.9761868715286256,0.0,144.5616912841797,115.0,45531.09765625,0.0,1664.2518310546875,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.9347229003906,293.1499938964844,293.1499938964844,280.54998779296875,31502.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670561075210571,1.0,0.0,0.0,3.600862741470337,3.600885391235352,8.651798566461366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.02099609375,0.0,1445.9903564453125,1895.4371337890625,0.0,2174.7412109375,0.8924331665039062,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912785410881042,0.3090281784534454,0.2813568413257599,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.902860462665558,0.4639963507652282,0.4422781467437744,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473525166511536,0.442484438419342,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181970715522766,0.341961145401001,0.3274159431457519,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178601384162903,0.1440838277339935,0.6671245098114014,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.2798156738281,296.97613525390625,285.0382995605469,1.0,0.5093672275543213,0.3653209209442138,0.3653209209442138,1.0,1.0,-2.5939483642578125,0.6568939089775085,1.9370543956756592,0.0669364258646965,0.9938506484031676,0.9938506484031676,0.0,139.60421752929688,103.0,45455.34375,0.0,1610.839111328125,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.0176696777344,293.1499938964844,293.1499938964844,280.25,31178.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642318606376648,1.0,0.0,0.0,3.705408096313477,3.705431699752808,9.161474281427218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.61083984375,0.0,1559.0673828125,1895.4371337890625,0.0,2149.792236328125,0.9140682816505432,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004941940307617,0.3055727779865265,0.2783180475234985,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.9143218994140624,0.4592766463756561,0.4379015266895294,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455842852592468,0.4231823086738586,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268833756446838,0.3382602035999298,0.3239066004753113,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232947707176208,0.1417431682348251,0.6557220220565796,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715148925781,296.9748229980469,284.8519287109375,1.0,0.4963347613811493,0.3668388426303863,0.3668388426303863,1.0,1.0,-2.543939113616944,0.6439101696014404,1.9000288248062127,0.0652027875185012,0.832287609577179,0.832287609577179,0.0,129.74147033691406,91.0,45360.390625,0.0,1499.6748046875,1.0,280.2569580078125,283.3002014160156,298.15533447265625,301.1712646484375,293.1499938964844,293.1499938964844,280.54998779296875,40847.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738277316093445,1.0,0.0,0.0,3.556699752807617,3.5567238330841064,8.440879923909961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5107421875,0.0,1467.166259765625,1895.4371337890625,0.0,2234.90380859375,0.8875948190689087,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004941940307617,0.3055727779865265,0.2783180475234985,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.9143218994140624,0.4592766463756561,0.4379015266895294,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455842852592468,0.4231823086738586,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268833756446838,0.3382602035999298,0.3239066004753113,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232947707176208,0.1417431682348251,0.6557220220565796,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715148925781,296.9748229980469,284.8519287109375,1.0,0.4963347613811493,0.3668388426303863,0.3668388426303863,1.0,1.0,-2.543939113616944,0.6439101696014404,1.9000288248062127,0.0652027875185012,0.832287609577179,0.832287609577179,0.0,129.74147033691406,91.0,45360.390625,0.0,1499.6748046875,1.0,280.2569580078125,283.3002014160156,298.15533447265625,301.1712646484375,293.1499938964844,293.1499938964844,280.54998779296875,40847.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738277316093445,1.0,0.0,0.0,3.556699752807617,3.5567238330841064,8.440879923909961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5107421875,0.0,1467.166259765625,1895.4371337890625,0.0,2234.90380859375,0.8875948190689087,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.81180340051651,0.0,0.2754305005073547,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.9294000267982484,0.0,0.433643490076065,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017153084278106,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375816941261292,0.0,0.3204287886619568,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300908327102661,0.0,0.6443715691566467,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640686035156,296.9765319824219,284.9613647460937,0.0,0.0,0.3683567941188812,0.3683567941188812,1.0,1.0,-2.491742849349976,0.6300870180130005,1.861655712127685,0.0629899054765701,0.0,0.0,0.0,119.34708404541016,60.0,43896.015625,0.0,1387.3646240234375,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9481506347656,293.1499938964844,293.1499938964844,278.1499938964844,34793.84765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61954665184021,3.619570255279541,8.74181637300353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.81180340051651,0.0,0.2754305005073547,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.9294000267982484,0.0,0.433643490076065,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017153084278106,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375816941261292,0.0,0.3204287886619568,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300908327102661,0.0,0.6443715691566467,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640686035156,296.9765319824219,284.9613647460937,0.0,0.0,0.3683567941188812,0.3683567941188812,1.0,1.0,-2.491742849349976,0.6300870180130005,1.861655712127685,0.0629899054765701,0.0,0.0,0.0,119.34708404541016,60.0,43896.015625,0.0,1387.3646240234375,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9481506347656,293.1499938964844,293.1499938964844,278.1499938964844,34793.84765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61954665184021,3.619570255279541,8.74181637300353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0029009948484599,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929443359375,0.4815572202205658,0.0,0.0030548968352377,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.4815572202205658,0.0,0.0022563368547707,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0047367336228489,0.0,0.0030548898503184,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0144908614456653,287.8960266113281,294.1499938964844,302.03045654296875,295.1405944824219,298.68035888671875,297.9590148925781,283.83709716796875,0.0,0.0,0.2813724279403686,0.2813724279403686,1.0,1.0,-0.0309132970869541,0.0072959102690219,0.0236173868179321,-0.0634804591536521,0.0,0.0,0.0,-0.1734726727008819,60.0,2167.064208984375,0.0,-6.515561108244583e-05,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.650868109466319e-18,7.654978369930098e-18,4.456812941186495e-23,1.7461854199399339e-15,1.746179914225777e-15,5.498581743853601e-21,0.0,0.0,-0.0,0.0,0.0,3.6842626062116332e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0011044094571843,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,0.0016927691176533,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,0.00173984922003,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,0.0012748374138027,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,0.002825416624546,287.61639404296875,294.1499938964844,302.0157470703125,295.14190673828125,299.2572631835937,299.07830810546875,283.4093322753906,0.0,0.0,0.2210140824317932,0.2210140824317932,1.0,1.0,-0.0120670665055513,0.0034735824447125,0.0085934838280081,-0.0621507987380027,0.0,0.0,0.0,-0.0733771249651908,60.0,1308.7215576171875,0.0,-7.3259607233922e-06,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.527884166501404e-29,-4.152416904776898e-29,-4.7072397976241926e-32,-4.0094556848369135e-18,-4.00663251740627e-18,-2.823271232116836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,0.0001203078791149,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.0,0.0,0.0001322061871178,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,0.0001027454127324,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.000127854567836,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,0.0005729313124902,287.5654296875,294.1499938964844,301.9893493652344,295.1434020996094,299.2441711425781,300.4659118652344,283.13043212890625,0.0,0.0,0.1208210289478302,0.1208210289478302,1.0,1.0,-0.001267266809009,0.0007318105199374,0.0005354562890715,-0.0660855621099472,0.0,0.0,0.0,-0.0179100353270769,60.0,466.9192504882813,0.0,-1.0951580264872973e-07,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,5.4148898874533424e-21,3.553764205364575e-21,1.8611256820887683e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,0.000109129694465,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,0.0001144981797551,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698303222656,0.0,0.0,8.417889330303296e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,0.0001148301380453,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,0.000547254923731,287.5558166503906,294.1499938964844,301.97607421875,295.1438293457031,299.2630615234375,300.9442443847656,283.0904846191406,0.0,0.0,0.073671355843544,0.073671355843544,1.0,1.0,-0.0011673498665913,5.7485780416755006e-05,0.0011098640970885,-0.0667136833071708,0.0,0.0,0.0,-0.0176112428307533,60.0,278.6488647460937,0.0,-9.237579945420293e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,6.766904481767763e-21,3.283360963384264e-21,3.4835435183834985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19952392578125,0.0,0.0,0.0001099479413824,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,0.0001158023151219,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,8.555102976970375e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18487548828125,0.0,0.0,0.0001157852020696,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,0.0005490944604389,287.541259765625,294.1499938964844,301.954345703125,295.1441345214844,299.2911376953125,301.3974304199219,283.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716968147084,4.653449892089157e-08,0.0011716502485796,-0.0667234882712364,0.0,0.0,0.0,-0.0176457278430461,60.0,132.37518310546875,0.0,-9.357751906691193e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.616959416490487e-21,3.313349693711971e-21,3.303609924726908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19171142578125,0.0,0.0,0.0001099008368328,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,0.0001157320657512,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,8.548007463105023e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.000115731236292,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0005489640752784,287.5265808105469,294.1499938964844,301.9314270019531,295.1440734863281,299.3187255859375,301.6369934082031,283.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710887774825,2.587023040234726e-08,0.001171062933281,-0.0666959956288337,0.0,0.0,0.0,-0.0176377892494201,60.0,74.23060607910156,0.0,-9.350593899171145e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623705300568055e-21,3.312000072609996e-21,3.31170522795806e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,0.0001098974680644,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0001157278602477,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,8.5476363892667e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,0.0001157275473815,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.0005489506875164,287.496826171875,294.1499938964844,301.8821716308594,295.1427307128906,299.372314453125,301.8197937011719,283.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586735625698111e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,40.48599243164063,0.0,-9.350021201726125e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6239185580697284e-21,3.3119572595509472e-21,3.311961298518782e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,0.0001098974680644,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0001157278602477,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,8.5476363892667e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,0.0001157275473815,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.0005489506875164,287.496826171875,294.1499938964844,301.8821716308594,295.1427307128906,299.372314453125,301.8197937011719,283.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586735625698111e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,40.48599243164063,0.0,-9.350021201726125e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6239185580697284e-21,3.3119572595509472e-21,3.311961298518782e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
