time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,0.0001099128276109,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,0.0001157440419774,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,8.54883182910271e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.0001157437218353,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0005490275216288,287.4666748046875,294.1499938964844,301.8287353515625,295.13995361328125,299.4237365722656,301.84149169921875,283.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.289894104003906,0.0,-9.35260899836976e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.3119576634477307e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,0.0001099128276109,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,0.0001157440419774,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,8.54883182910271e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.0001157437218353,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0005490275216288,287.4666748046875,294.1499938964844,301.8287353515625,295.13995361328125,299.4237365722656,301.84149169921875,283.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.289894104003906,0.0,-9.35260899836976e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.3119576634477307e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,0.0001099435248761,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0001157763545052,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,8.551218343200162e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001157760489149,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,0.0005491810152307,287.4361267089844,294.1499938964844,301.7715759277344,295.1358337402344,299.47283935546875,301.8089599609375,283.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.42477798461914,0.0,-9.357808039567317e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.3119576634477307e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,0.0001099435248761,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0001157763545052,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,8.551218343200162e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001157760489149,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,0.0005491810152307,287.4361267089844,294.1499938964844,301.7715759277344,295.1358337402344,299.47283935546875,301.8089599609375,283.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.42477798461914,0.0,-9.357808039567317e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.3119576634477307e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,0.0001099875880754,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0001158227460109,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,8.554644591640681e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001158224404207,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0005494012148119,287.4052429199219,294.1499938964844,301.7110290527344,295.1304931640625,299.5196838378906,301.758056640625,283.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.32283973693848,0.0,-9.36528508077572e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,0.0001099875880754,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0001158227460109,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,8.554644591640681e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001158224404207,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0005494012148119,287.4052429199219,294.1499938964844,301.7110290527344,295.1304931640625,299.5196838378906,301.758056640625,283.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.32283973693848,0.0,-9.36528508077572e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,0.0001100141162169,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,0.0001158506784122,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,8.556708053220063e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,0.000115850372822,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566162109375,0.0,0.0,0.0005495338118635,287.38970947265625,294.1499938964844,301.6796569824219,295.1274108886719,299.5422668457031,301.7293701171875,283.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.867816925048828,0.0,-9.369790632263177e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,0.0001100433146348,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,0.0001158814193331,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,8.558978151995689e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0001158811210189,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,0.0005496797384694,287.3741149902344,294.1499938964844,301.6475830078125,295.1240539550781,299.5643005371094,301.6993103027344,283.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.450176239013672,0.0,-9.374751641644252e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001101089510484,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,0.0001159505336545,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,8.5640829638578e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0001159502353402,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0005500077386386,287.3427734375,294.1499938964844,301.5816345214844,295.1166381835937,299.60662841796875,301.6361694335937,283.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.701810836791992,0.0,-9.385913557480309e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001101089510484,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,0.0001159505336545,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,8.5640829638578e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0001159502353402,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0005500077386386,287.3427734375,294.1499938964844,301.5816345214844,295.1166381835937,299.60662841796875,301.6361694335937,283.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.701810836791992,0.0,-9.385913557480309e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704040527344,0.0,0.0,0.0001101941888919,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0001160402898676,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,8.570712088840082e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,0.0001160399988293,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,0.0005504336440935,287.31121826171875,294.1499938964844,301.5135498046875,295.1083984375,299.6468811035156,301.5701599121094,283.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.037092208862305,0.0,-9.400427103400945e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704040527344,0.0,0.0,0.0001101941888919,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0001160402898676,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,8.570712088840082e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,0.0001160399988293,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,0.0005504336440935,287.31121826171875,294.1499938964844,301.5135498046875,295.1083984375,299.6468811035156,301.5701599121094,283.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.037092208862305,0.0,-9.400427103400945e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,0.0001103748072637,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0001162304761237,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,8.584759052610025e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001162301850854,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,0.000551335979253,287.279541015625,294.1499938964844,301.4438171386719,295.0994567871094,299.6849060058594,301.5017395019531,283.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,29.018857955932617,0.0,-9.43124334185086e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,0.0001103748072637,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0001162304761237,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,8.584759052610025e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001162301850854,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,0.000551335979253,287.279541015625,294.1499938964844,301.4438171386719,295.0994567871094,299.6849060058594,301.5017395019531,283.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,29.018857955932617,0.0,-9.43124334185086e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,0.0001105333140003,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0001163973938673,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,8.597086707595736e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.000116397102829,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,0.0005521278362721,287.25537109375,294.1499938964844,301.3899230957031,295.0922546386719,299.7122497558594,301.44842529296875,283.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778154876083,2.6658337759499773e-08,0.0011777888284996,-0.06874730437994,0.0,0.0,0.0,-0.0180284231901168,60.0,28.246612548828125,0.0,-9.458333494194449e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326538085937,0.0,0.0,0.0001105795963667,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,0.0001164461282314,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,8.600686851423234e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198974609375,0.0,0.0,0.0001164458444691,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,0.0005523590953089,287.2477111816406,294.1499938964844,301.372802734375,295.0899353027344,299.7206420898437,301.4314270019531,283.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783083900809,2.6715976986224632e-08,0.0011782817309722,-0.0688972994685173,0.0,0.0,0.0,-0.018056996166706,60.0,28.715883255004883,0.0,-9.466250361356289e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0001106627678382,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0001165337016573,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,8.607154450146481e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103759765625,0.0,0.0,0.0001165334178949,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,0.0005527745815925,287.2317810058594,294.1499938964844,301.3369445800781,295.08502197265625,299.7377014160156,301.3957824707031,283.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179193961434,2.6819536813604827e-08,0.00117916718591,-0.0691667720675468,0.0,0.0,0.0,-0.0181083343923091,60.0,28.060131072998047,0.0,-9.480482532353562e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0001107197167584,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,0.0001165936773759,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,8.611584053141996e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,0.0001165933936135,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508728027344,0.0,0.0,0.0005530591588467,287.2157897949219,294.1499938964844,301.3009338378906,295.0799865722656,299.7541198730469,301.3598937988281,283.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798003688454,2.6890427662351613e-08,0.0011797734769061,-0.0693512335419654,0.0,0.0,0.0,-0.0181434787809848,60.0,27.90057373046875,0.0,-9.49023188923093e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.0001107553325709,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,0.0001166311703855,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,8.614353282609954e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98150634765625,0.0,0.0,0.0001166308938991,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,0.0005532371578738,287.1838684082031,294.1499938964844,301.2286071777344,295.0697937011719,299.7855529785156,301.2878112792969,283.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801787186414,2.6934639407727445e-08,0.0011801517102867,-0.0694662705063819,0.0,0.0,0.0,-0.018165398389101,60.0,27.436553955078125,0.0,-9.496314135049033e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.0001107553325709,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,0.0001166311703855,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,8.614353282609954e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98150634765625,0.0,0.0,0.0001166308938991,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,0.0005532371578738,287.1838684082031,294.1499938964844,301.2286071777344,295.0697937011719,299.7855529785156,301.2878112792969,283.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801787186414,2.6934639407727445e-08,0.0011801517102867,-0.0694662705063819,0.0,0.0,0.0,-0.018165398389101,60.0,27.436553955078125,0.0,-9.496314135049033e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,0.0001106860872823,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0001165582434623,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,8.608966891188174e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001165579669759,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0005528914043679,287.1519775390625,294.1499938964844,301.1562805175781,295.0594787597656,299.8147277832031,301.2156066894531,283.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794395977631,2.6848171685855973e-08,0.0011794127058237,-0.0692412853240966,0.0,0.0,0.0,-0.0181225351989269,60.0,26.97977066040039,0.0,-9.484419649652409e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,0.0001106860872823,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0001165582434623,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,8.608966891188174e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001165579669759,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0005528914043679,287.1519775390625,294.1499938964844,301.1562805175781,295.0594787597656,299.8147277832031,301.2156066894531,283.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794395977631,2.6848171685855973e-08,0.0011794127058237,-0.0692412853240966,0.0,0.0,0.0,-0.0181225351989269,60.0,26.97977066040039,0.0,-9.484419649652409e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,0.0001105529518099,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,0.0001164180357591,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,8.598611020715907e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,0.0001164177738246,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,0.0005522264982573,287.12017822265625,294.1499938964844,301.0843200683594,295.0491943359375,299.8417663574219,301.1436767578125,284.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780197964981,2.668208765044256e-08,0.001177993020974,-0.0688091143965721,0.0,0.0,0.0,-0.0180402025580406,60.0,26.531009674072266,0.0,-9.461594885351589e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,0.0001105529518099,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,0.0001164180357591,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,8.598611020715907e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,0.0001164177738246,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,0.0005522264982573,287.12017822265625,294.1499938964844,301.0843200683594,295.0491943359375,299.8417663574219,301.1436767578125,284.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780197964981,2.668208765044256e-08,0.001177993020974,-0.0688091143965721,0.0,0.0,0.0,-0.0180402025580406,60.0,26.531009674072266,0.0,-9.461594885351589e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0001103197282645,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,0.0001161724358098,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,8.580470603192225e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,0.0001161721665994,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0005510615883395,287.0885009765625,294.1499938964844,301.01318359375,295.03912353515625,299.86669921875,301.07244873046875,284.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755335144698,2.6391271390480145e-08,0.0011755072046071,-0.0680522695183754,0.0,0.0,0.0,-0.0178960356861352,60.0,26.092004776000977,0.0,-9.421693647482245e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0001103197282645,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,0.0001161724358098,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,8.580470603192225e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,0.0001161721665994,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0005510615883395,287.0885009765625,294.1499938964844,301.01318359375,295.03912353515625,299.86669921875,301.07244873046875,284.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755335144698,2.6391271390480145e-08,0.0011755072046071,-0.0680522695183754,0.0,0.0,0.0,-0.0178960356861352,60.0,26.092004776000977,0.0,-9.421693647482245e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,0.00011015880591,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,0.000116002978757,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89501953125,0.0,0.0,8.567954500904307e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.0001160027168225,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,0.0005502578569576,287.07275390625,294.1499938964844,300.97802734375,295.03424072265625,299.8784484863281,301.0372009277344,284.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619064964903828e-08,0.0011737921740859,-0.0675300955772399,0.0,0.0,0.0,-0.0177965816110372,60.0,25.874164581298828,0.0,-9.3942169598904e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,0.0001099735527532,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,0.0001158078957814,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,8.553545194445178e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,0.0001158076338469,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,0.0005493325879797,287.0570373535156,294.1499938964844,300.9432373046875,295.0294494628906,299.8896484375,301.0023498535156,284.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718438472598,2.5959701943634172e-08,0.0011718178866431,-0.0669289231300354,0.0,0.0,0.0,-0.0176820941269397,60.0,25.657546997070312,0.0,-9.362636887999545e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001095621337299,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,0.0001153746343334,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,8.521544805262238e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.0001153743796749,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0005472775665111,287.0258483886719,294.1499938964844,300.8749389648437,295.02032470703125,299.9106140136719,300.933837890625,284.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674585985019,2.5446819762464656e-08,0.0011674332199618,-0.0655936002731323,0.0,0.0,0.0,-0.0174278412014246,60.0,25.23060607910156,0.0,-9.292693192719528e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001095621337299,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,0.0001153746343334,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,8.521544805262238e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.0001153743796749,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,0.0005472775665111,287.0258483886719,294.1499938964844,300.8749389648437,295.02032470703125,299.9106140136719,300.933837890625,284.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674585985019,2.5446819762464656e-08,0.0011674332199618,-0.0655936002731323,0.0,0.0,0.0,-0.0174278412014246,60.0,25.23060607910156,0.0,-9.292693192719528e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0001091714875656,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0001149632589658,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,8.491160406265408e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001149630043073,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,0.000545326329302,286.99493408203125,294.1499938964844,300.8087158203125,295.0119323730469,299.9295654296875,300.8671569824219,284.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632945388555,2.4959835087656763e-08,0.0011632695095613,-0.0643253847956657,0.0,0.0,0.0,-0.0171864237636327,60.0,24.82172203063965,0.0,-9.226523900451866e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0001091714875656,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0001149632589658,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,8.491160406265408e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001149630043073,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,0.000545326329302,286.99493408203125,294.1499938964844,300.8087158203125,295.0119323730469,299.9295654296875,300.8671569824219,284.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632945388555,2.4959835087656763e-08,0.0011632695095613,-0.0643253847956657,0.0,0.0,0.0,-0.0171864237636327,60.0,24.82172203063965,0.0,-9.226523900451866e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.0001088757926481,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0001146518698078,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,8.468161104246974e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0001146516224252,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0005438494263216,286.9643249511719,294.1499938964844,300.7449035644531,295.0044860839844,299.9466857910156,300.8025207519531,284.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601420119404,2.45911913054897e-08,0.0011601174483075,-0.0633651539683342,0.0,0.0,0.0,-0.0170036721974611,60.0,24.44285774230957,0.0,-9.176591220239061e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.0001088757926481,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0001146518698078,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,8.468161104246974e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0001146516224252,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0005438494263216,286.9643249511719,294.1499938964844,300.7449035644531,295.0044860839844,299.9466857910156,300.8025207519531,284.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601420119404,2.45911913054897e-08,0.0011601174483075,-0.0633651539683342,0.0,0.0,0.0,-0.0170036721974611,60.0,24.44285774230957,0.0,-9.176591220239061e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.0001086504053091,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0001144145207945,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81085205078125,0.0,0.0,8.45063041197136e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,0.0001144142806879,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,0.0005427236901596,286.9388427734375,294.1499938964844,300.69354248046875,294.9990539550781,299.9597473144531,300.75,284.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577401310205,2.431019296977865e-08,0.0011577158002182,-0.062633104622364,0.0,0.0,0.0,-0.0168643742799758,60.0,24.153959274291992,0.0,-9.138620526982777e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,0.0001086074043996,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,0.0001143692425102,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,8.447286381851882e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0001143689951277,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,0.0005425089038908,286.9339904785156,294.1499938964844,300.6839904785156,294.99810791015625,299.962158203125,300.7401733398437,284.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572815710678,2.4256580744008722e-08,0.0011572573566809,-0.0624934211373329,0.0,0.0,0.0,-0.0168377961963415,60.0,24.10209846496582,0.0,-9.131385070304533e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0001084752220776,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,0.0001142300461651,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,8.437004726147279e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,0.0001142298060585,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0005418487126007,286.9189453125,294.1499938964844,300.6547546386719,294.99542236328125,299.9692687988281,300.7100830078125,284.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.409178279094705e-08,0.0011558476835489,-0.0620640367269516,0.0,0.0,0.0,-0.0167560968548059,60.0,23.969432830810547,0.0,-9.1091621357009e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.000108346925117,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0001140949316322,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,8.427025750279427e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0001140946988016,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,0.0005412079044617,286.90399169921875,294.1499938964844,300.6263732910156,294.9930725097656,299.9759826660156,300.68072509765625,284.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.3931827186629562e-08,0.0011544802691787,-0.0616472326219081,0.0,0.0,0.0,-0.0166768003255128,60.0,23.83432960510254,0.0,-9.087617769409917e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,0.000108100590296,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0001138355291914,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,8.407865971093997e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0001138352963607,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0005399775109253,286.874267578125,294.1499938964844,300.5724792480469,294.989501953125,299.9884033203125,300.62451171875,284.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518780374899,2.3624709299951974e-08,0.0011518544051796,-0.060846883803606,0.0,0.0,0.0,-0.016524551436305,60.0,23.579408645629883,0.0,-9.046323157235749e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
