time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,0.000108100590296,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0001138355291914,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,8.407865971093997e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0001138352963607,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0005399775109253,286.874267578125,294.1499938964844,300.5724792480469,294.989501953125,299.9884033203125,300.62451171875,284.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518780374899,2.3624709299951974e-08,0.0011518544051796,-0.060846883803606,0.0,0.0,0.0,-0.016524551436305,60.0,23.579408645629883,0.0,-9.046323157235749e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0001078690984286,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,0.0001135917482315,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,8.389860158786178e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,0.0001135915154009,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.0005388212739489,286.8448791503906,294.1499938964844,300.5226745605469,294.9876403808594,299.9994812011719,300.5718994140625,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946247577667,0.0,0.0,0.0,-0.0163814704865217,60.0,23.34252548217773,0.0,-9.007601420307765e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0001078690984286,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,0.0001135917482315,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,8.389860158786178e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,0.0001135915154009,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.0005388212739489,286.8448791503906,294.1499938964844,300.5226745605469,294.9876403808594,299.9994812011719,300.5718994140625,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946247577667,0.0,0.0,0.0,-0.0163814704865217,60.0,23.34252548217773,0.0,-9.007601420307765e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0001076535045285,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.0001133647092501,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,8.373090531677008e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.0001133644836954,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,0.0005377444904297,286.8158264160156,294.1499938964844,300.4774169921875,294.9876708984375,300.0093688964844,300.5233459472656,284.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939274549484,0.0,0.0,0.0,-0.0162482131272554,60.0,23.123140335083008,0.0,-8.971613141284251e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0001076535045285,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.0001133647092501,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,8.373090531677008e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.0001133644836954,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,0.0005377444904297,286.8158264160156,294.1499938964844,300.4774169921875,294.9876708984375,300.0093688964844,300.5233459472656,284.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939274549484,0.0,0.0,0.0,-0.0162482131272554,60.0,23.123140335083008,0.0,-8.971613141284251e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0001074534084182,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0001131539975176,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,8.35752725834027e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,0.0001131537719629,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0005367450648918,286.787109375,294.1499938964844,300.4371032714844,294.98980712890625,300.0181884765625,300.479248046875,284.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.920902252197266,0.0,-8.938275897207859e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0001074534084182,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0001131539975176,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,8.35752725834027e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,0.0001131537719629,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0005367450648918,286.787109375,294.1499938964844,300.4371032714844,294.98980712890625,300.0181884765625,300.479248046875,284.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.920902252197266,0.0,-8.938275897207859e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,0.0001073586317943,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0001130541859311,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,8.350155258085579e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0001130539603764,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,0.0005362716619856,286.7728576660156,294.1499938964844,300.4189147949219,294.9917297363281,300.0222473144531,300.4588317871094,284.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439678492024,2.26996217378428e-08,0.0011439451482146,-0.0584354065358638,0.0,0.0,0.0,-0.016065951436758,60.0,22.825727462768555,0.0,-8.9225061117304e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0001072696322808,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,0.000112960464321,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,8.343232912011445e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,0.0001129602387663,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0005358271882869,286.7587280273437,294.1499938964844,300.40216064453125,294.9942321777344,300.0260925292969,300.4397277832031,284.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430190643295,2.2588650949728617e-08,0.0011429964797571,-0.0581460632383823,0.0,0.0,0.0,-0.0160109382122755,60.0,22.73491477966309,0.0,-8.907710480343668e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001071103033609,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0001127926734625,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,8.330839773407206e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.0001127924551838,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0005350313731469,286.7306823730469,294.1499938964844,300.3729858398437,295.00115966796875,300.0331726074219,300.40594482421875,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389970766312217e-08,0.0011412976309657,-0.0576279945671558,0.0,0.0,0.0,-0.0159124452620744,60.0,22.567535400390625,0.0,-8.881251289949432e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001071103033609,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0001127926734625,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,8.330839773407206e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.0001127924551838,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0005350313731469,286.7306823730469,294.1499938964844,300.3729858398437,295.00115966796875,300.0331726074219,300.40594482421875,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389970766312217e-08,0.0011412976309657,-0.0576279945671558,0.0,0.0,0.0,-0.0159124452620744,60.0,22.567535400390625,0.0,-8.881251289949432e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.0001069736681529,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0001126487841247,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,8.320211782120168e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0001126485731219,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.0005343489465303,286.7029724121094,294.1499938964844,300.3500061035156,295.01080322265625,300.0396423339844,300.37725830078125,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219575512849588e-08,0.0011398402275517,-0.0571836419403553,0.0,0.0,0.0,-0.0158279705792665,60.0,22.41670799255371,0.0,-8.858590661020571e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.0001069736681529,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0001126487841247,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,8.320211782120168e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0001126485731219,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.0005343489465303,286.7029724121094,294.1499938964844,300.3500061035156,295.01080322265625,300.0396423339844,300.37725830078125,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219575512849588e-08,0.0011398402275517,-0.0571836419403553,0.0,0.0,0.0,-0.0158279705792665,60.0,22.41670799255371,0.0,-8.858590661020571e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001068654746632,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0001125348499044,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,8.311797137139365e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001125346389017,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0005338086630217,286.6756591796875,294.1499938964844,300.33056640625,295.0219421386719,300.0455322265625,300.3535461425781,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387090198695,2.2084634565544548e-08,0.0011386869009584,-0.0568317249417305,0.0,0.0,0.0,-0.0157610774040222,60.0,22.28315734863281,0.0,-8.840665088882815e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001068654746632,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0001125348499044,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,8.311797137139365e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001125346389017,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0005338086630217,286.6756591796875,294.1499938964844,300.33056640625,295.0219421386719,300.0455322265625,300.3535461425781,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387090198695,2.2084634565544548e-08,0.0011386869009584,-0.0568317249417305,0.0,0.0,0.0,-0.0157610774040222,60.0,22.28315734863281,0.0,-8.840665088882815e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.000106782928924,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0001124479167629,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,8.305376104544848e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.000112447713036,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727600097656,0.0,0.0,0.0005333963781595,286.6507873535156,294.1499938964844,300.31317138671875,295.0321960449219,300.0505065917969,300.3341369628906,284.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.198165027778032e-08,0.0011378062190487,-0.0565631389617919,0.0,0.0,0.0,-0.0157100241631269,60.0,22.17165184020996,0.0,-8.826997088817735e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.0001067767007043,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,0.0001124413538491,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,8.304891525767744e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0001124411501223,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0005333652952685,286.6486511230469,294.1499938964844,300.3116760253906,295.0331115722656,300.0509338378906,300.3324890136719,284.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377616319805,2.197388049296478e-08,0.0011377397459,-0.0565428733825683,0.0,0.0,0.0,-0.0157061703503131,60.0,22.16240692138672,0.0,-8.825966091308146e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0001067396660801,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001124023619922,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,8.302010974148288e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239013671875,0.0,0.0,0.0001124021509895,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0005331803695298,286.6352844238281,294.1499938964844,300.3024597167969,295.0386962890625,300.0534362792969,300.3226013183594,284.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373669840395,2.1927673898858305e-08,0.001137345097959,-0.0564223602414131,0.0,0.0,0.0,-0.0156832672655582,60.0,22.10613822937012,0.0,-8.819837660212215e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0001067076373146,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,0.0001123686233768,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,8.29951895866543e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.00011236841965,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0005330204148776,286.6219787597656,294.1499938964844,300.2933654785156,295.0443115234375,300.05584716796875,300.3129272460937,284.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370250722393,2.188769876454444e-08,0.0011370031861588,-0.0563180930912494,0.0,0.0,0.0,-0.0156634487211704,60.0,22.05229759216309,0.0,-8.814537011403446e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001066584518412,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0001123168258345,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,8.295693260151893e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001123166293837,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332397460937,0.0,0.0,0.0005327747785486,286.595703125,294.1499938964844,300.2755126953125,295.05548095703125,300.0602722167969,300.2943420410156,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.1826290108606372e-08,0.0011364781530573,-0.056157924234867,0.0,0.0,0.0,-0.0156330056488513,60.0,21.95285415649414,0.0,-8.806397744365314e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001066584518412,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0001123168258345,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,8.295693260151893e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001123166293837,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332397460937,0.0,0.0,0.0005327747785486,286.595703125,294.1499938964844,300.2755126953125,295.05548095703125,300.0602722167969,300.2943420410156,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.1826290108606372e-08,0.0011364781530573,-0.056157924234867,0.0,0.0,0.0,-0.0156330056488513,60.0,21.95285415649414,0.0,-8.806397744365314e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001066222685039,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0001122787143685,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,8.292878192150965e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001122785179177,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0005325941601768,286.5697326660156,294.1499938964844,300.25811767578125,295.0665588378906,300.0643005371094,300.2763671875,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361129581928,2.1781083603400475e-08,0.0011360911885276,-0.0560400113463401,0.0,0.0,0.0,-0.0156105933710932,60.0,21.86161231994629,0.0,-8.800408579645591e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001066222685039,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0001122787143685,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,8.292878192150965e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001122785179177,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0005325941601768,286.5697326660156,294.1499938964844,300.25811767578125,295.0665588378906,300.0643005371094,300.2763671875,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361129581928,2.1781083603400475e-08,0.0011360911885276,-0.0560400113463401,0.0,0.0,0.0,-0.0156105933710932,60.0,21.86161231994629,0.0,-8.800408579645591e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0001066001786966,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.000112255453132,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,8.291159610962495e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,0.0001122552566812,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0005324838566593,286.54412841796875,294.1499938964844,300.2411499023437,295.0775756835937,300.0679016113281,300.2588806152344,284.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358768679201,2.1753441714622568e-08,0.0011358550982549,-0.0559679120779037,0.0,0.0,0.0,-0.0155968917533755,60.0,21.77831077575684,0.0,-8.796747152928219e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0001066001786966,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.000112255453132,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,8.291159610962495e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,0.0001122552566812,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0005324838566593,286.54412841796875,294.1499938964844,300.2411499023437,295.0775756835937,300.0679016113281,300.2588806152344,284.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358768679201,2.1753441714622568e-08,0.0011358550982549,-0.0559679120779037,0.0,0.0,0.0,-0.0155968917533755,60.0,21.77831077575684,0.0,-8.796747152928219e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,0.0001065886826836,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0001122433386626,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,8.29026466817595e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,0.0001122431494877,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,0.0005324265221133,286.5188903808594,294.1499938964844,300.2245178222656,295.0884094238281,300.071044921875,300.24188232421875,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357533512637,2.1739003486231933e-08,0.0011357315815985,-0.0559302493929863,0.0,0.0,0.0,-0.015589733608067,60.0,21.702322006225582,0.0,-8.79483508242629e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,0.0001065886826836,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0001122433386626,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,8.29026466817595e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,0.0001122431494877,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,0.0005324265221133,286.5188903808594,294.1499938964844,300.2245178222656,295.0884094238281,300.071044921875,300.24188232421875,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357533512637,2.1739003486231933e-08,0.0011357315815985,-0.0559302493929863,0.0,0.0,0.0,-0.015589733608067,60.0,21.702322006225582,0.0,-8.79483508242629e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,0.0001065855467459,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0001122400353779,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,8.290020923595876e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.000112239846203,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0005324109224602,286.5063781738281,294.1499938964844,300.2163391113281,295.09375,300.072509765625,300.2334899902344,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735042210480063e-08,0.0011356978211551,-0.0559199154376983,0.0,0.0,0.0,-0.0155877703800797,60.0,21.666358947753903,0.0,-8.794309991344562e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001065848919097,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,0.0001122393441619,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,8.289969991892576e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.000112239154987,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0005324077210389,286.49395751953125,294.1499938964844,300.208251953125,295.0990600585937,300.0738830566406,300.2251892089844,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.17341735719856e-08,0.0011356903705745,-0.0559176504611969,0.0,0.0,0.0,-0.0155873401090502,60.0,21.63186264038086,0.0,-8.79419488342137e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,0.0001065889155142,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0001122435787692,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,8.290282858069986e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,0.0001122433968703,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0005324279190972,286.4694519042969,294.1499938964844,300.1922607421875,295.1094665527344,300.0762634277344,300.2088928222656,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357540497556,2.1739081645932856e-08,0.0011357323965057,-0.0559304542839527,0.0,0.0,0.0,-0.0155897736549377,60.0,21.56766128540039,0.0,-8.79484503002459e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,0.0001065889155142,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0001122435787692,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,8.290282858069986e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,0.0001122433968703,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0005324279190972,286.4694519042969,294.1499938964844,300.1922607421875,295.1094665527344,300.0762634277344,300.2088928222656,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357540497556,2.1739081645932856e-08,0.0011357323965057,-0.0559304542839527,0.0,0.0,0.0,-0.0155897736549377,60.0,21.56766128540039,0.0,-8.79484503002459e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0001065970864146,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0001122521789511,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,8.290917321573943e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001122519970522,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0005324687808752,286.4452819824219,294.1499938964844,300.1764831542969,295.1195678710937,300.07830810546875,300.1928405761719,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915536556909e-08,0.0011358183110132,-0.0559567287564277,0.0,0.0,0.0,-0.0155947655439376,60.0,21.508028030395508,0.0,-8.796179429282348e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0001065970864146,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0001122521789511,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,8.290917321573943e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001122519970522,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0005324687808752,286.4452819824219,294.1499938964844,300.1764831542969,295.1195678710937,300.07830810546875,300.1928405761719,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915536556909e-08,0.0011358183110132,-0.0559567287564277,0.0,0.0,0.0,-0.0155947655439376,60.0,21.508028030395508,0.0,-8.796179429282348e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0001066099503077,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0001122657195082,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,8.291917765745893e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001122655448853,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0005325331003405,286.4214782714844,294.1499938964844,300.16094970703125,295.12939453125,300.0799560546875,300.17706298828125,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135976286605,2.176508040463432e-08,0.0011359545169398,-0.0559982694685459,0.0,0.0,0.0,-0.0156026612967252,60.0,21.45260429382324,0.0,-8.798288320122084e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0001066099503077,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0001122657195082,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,8.291917765745893e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001122655448853,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0005325331003405,286.4214782714844,294.1499938964844,300.16094970703125,295.12939453125,300.0799560546875,300.17706298828125,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135976286605,2.176508040463432e-08,0.0011359545169398,-0.0559982694685459,0.0,0.0,0.0,-0.0156026612967252,60.0,21.45260429382324,0.0,-8.798288320122084e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001066260665538,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0001122826870414,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,8.293170685647056e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.0001122825124184,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0005326137179508,286.3980407714844,294.1499938964844,300.14556884765625,295.1388244628906,300.081298828125,300.16143798828125,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.400753021240234,0.0,-8.800934381270056e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001066260665538,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0001122826870414,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,8.293170685647056e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.0001122825124184,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0005326137179508,286.3980407714844,294.1499938964844,300.14556884765625,295.1388244628906,300.081298828125,300.16143798828125,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.400753021240234,0.0,-8.800934381270056e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001066353215719,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0001122924368246,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,8.293890277855098e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001122922549257,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0005326599930413,286.38641357421875,294.1499938964844,300.137939453125,295.14337158203125,300.0818786621094,300.1537170410156,284.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.375795364379883,0.0,-8.802456363810054e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0001066454060492,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0001123030524468,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,8.294674626085907e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001123028705478,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0005327104008756,286.3749084472656,294.1499938964844,300.1303100585937,295.1478271484375,300.08233642578125,300.14599609375,284.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.180905589455051e-08,0.0011363305384293,-0.0561129711568355,0.0,0.0,0.0,-0.0156244616955518,60.0,21.351625442504883,0.0,-8.80411406001258e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
