time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001066754994099,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0001123347319662,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,8.297014574054629e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001123345573432,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0005328607512637,286.3522033691406,294.1499938964844,300.1151428222656,295.1564025878906,300.0830078125,300.13067626953125,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366721009835,2.1846449982376732e-08,0.001136650214903,-0.0562105104327201,0.0,0.0,0.0,-0.015642998740077,60.0,21.306610107421875,0.0,-8.809069385051772e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001066754994099,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0001123347319662,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,8.297014574054629e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001123345573432,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0005328607512637,286.3522033691406,294.1499938964844,300.1151428222656,295.1564025878906,300.0830078125,300.13067626953125,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366721009835,2.1846449982376732e-08,0.001136650214903,-0.0562105104327201,0.0,0.0,0.0,-0.015642998740077,60.0,21.306610107421875,0.0,-8.809069385051772e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0001067059056367,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0001123667461797,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,8.299378532683477e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0001123665788327,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0005330127314664,286.32977294921875,294.1499938964844,300.1000061035156,295.1644592285156,300.0834350585937,300.1154479980469,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369939893484,2.1884240197778133e-08,0.0011369722196832,-0.0563090741634368,0.0,0.0,0.0,-0.0156617276370525,60.0,21.26314926147461,0.0,-8.81407871133888e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0001067059056367,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0001123667461797,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,8.299378532683477e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0001123665788327,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0005330127314664,286.32977294921875,294.1499938964844,300.1000061035156,295.1644592285156,300.0834350585937,300.1154479980469,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369939893484,2.1884240197778133e-08,0.0011369722196832,-0.0563090741634368,0.0,0.0,0.0,-0.0156617276370525,60.0,21.26314926147461,0.0,-8.81407871133888e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.000106789120764,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0001124543778132,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,8.305851224577054e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0001124542104662,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,0.0005334285087883,286.3077697753906,294.1499938964844,300.0848693847656,295.1719665527344,300.0834655761719,300.1002197265625,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788084127,2.1987846210436143e-08,0.0011378589551895,-0.0565792955458164,0.0,0.0,0.0,-0.0157130938023328,60.0,21.22740364074707,0.0,-8.827819186763008e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.000106789120764,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0001124543778132,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,8.305851224577054e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0001124542104662,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,0.0005334285087883,286.3077697753906,294.1499938964844,300.0848693847656,295.1719665527344,300.0834655761719,300.1002197265625,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788084127,2.1987846210436143e-08,0.0011378589551895,-0.0565792955458164,0.0,0.0,0.0,-0.0157130938023328,60.0,21.22740364074707,0.0,-8.827819186763008e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001068920391844,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0001125627459259,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,8.313855505548418e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001125625785789,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,0.0005339426570571,286.2861022949219,294.1499938964844,300.0697021484375,295.17889404296875,300.083251953125,300.0849609375,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389770079404,2.2115994369187323e-08,0.0011389548890292,-0.0569135174155235,0.0,0.0,0.0,-0.0157766230404377,60.0,21.1972713470459,0.0,-8.844829579857105e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001068920391844,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0001125627459259,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,8.313855505548418e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001125625785789,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,0.0005339426570571,286.2861022949219,294.1499938964844,300.0697021484375,295.17889404296875,300.083251953125,300.0849609375,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389770079404,2.2115994369187323e-08,0.0011389548890292,-0.0569135174155235,0.0,0.0,0.0,-0.0157766230404377,60.0,21.1972713470459,0.0,-8.844829579857105e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.000106942054117,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0001126154165831,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,8.31774523248896e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,0.0001126152492361,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0005341925425454,286.275390625,294.1499938964844,300.06207275390625,295.18212890625,300.0830383300781,300.07733154296875,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395090259611,2.2178271663619853e-08,0.0011394867906346,-0.0570759288966655,0.0,0.0,0.0,-0.015807494521141,60.0,21.18339157104492,0.0,-8.853101718386824e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001069857971742,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0001126614733948,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,8.321146742673591e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0001126613060478,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0005344110541045,286.2647705078125,294.1499938964844,300.054443359375,295.1851806640625,300.0827331542969,300.0697021484375,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399748036637,2.2232729435245343e-08,0.0011399525683373,-0.0572179518640041,0.0,0.0,0.0,-0.015834491699934,60.0,21.169448852539062,0.0,-8.86033930669328e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0001070470170816,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,0.0001127259383792,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,8.325908129336312e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0001127257783082,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0005347169353626,286.2438049316406,294.1499938964844,300.0390625,295.1908264160156,300.0818786621094,300.0543212890625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406266130506,2.2308928038228263e-08,0.0011406042613089,-0.057416658848524,0.0,0.0,0.0,-0.0158722661435604,60.0,21.139223098754883,0.0,-8.870470225019744e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0001070470170816,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,0.0001127259383792,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,8.325908129336312e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0001127257783082,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0005347169353626,286.2438049316406,294.1499938964844,300.0390625,295.1908264160156,300.0818786621094,300.0543212890625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406266130506,2.2308928038228263e-08,0.0011406042613089,-0.057416658848524,0.0,0.0,0.0,-0.0158722661435604,60.0,21.139223098754883,0.0,-8.870470225019744e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0001070796570274,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.000112760310003,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,8.32844598335214e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.000112760142656,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0005348800332285,286.2231750488281,294.1499938964844,300.02349853515625,295.1957092285156,300.0807800292969,300.0388488769531,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409742292016,2.234950713386752e-08,0.0011409518774598,-0.0575224757194519,0.0,0.0,0.0,-0.0158923864364624,60.0,21.10606384277344,0.0,-8.875867507640579e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0001070796570274,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.000112760310003,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,8.32844598335214e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.000112760142656,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0005348800332285,286.2231750488281,294.1499938964844,300.02349853515625,295.1957092285156,300.0807800292969,300.0388488769531,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409742292016,2.234950713386752e-08,0.0011409518774598,-0.0575224757194519,0.0,0.0,0.0,-0.0158923864364624,60.0,21.10606384277344,0.0,-8.875867507640579e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001070723083103,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0001127525611082,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,8.327874093083665e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001127524010371,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0005348434206098,286.2029724121094,294.1499938964844,300.0077514648437,295.1998596191406,300.0793762207031,300.02325439453125,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408948339521,2.2340254091091083e-08,0.0011408724822103,-0.0574983470141887,0.0,0.0,0.0,-0.0158877987414598,60.0,21.06698608398437,0.0,-8.874636847622241e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001070723083103,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0001127525611082,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,8.327874093083665e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001127524010371,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0005348434206098,286.2029724121094,294.1499938964844,300.0077514648437,295.1998596191406,300.0793762207031,300.02325439453125,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408948339521,2.2340254091091083e-08,0.0011408724822103,-0.0574983470141887,0.0,0.0,0.0,-0.0158877987414598,60.0,21.06698608398437,0.0,-8.874636847622241e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0001070340586011,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0001127122814068,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,8.324898954015225e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0001127121286117,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0005346524412743,286.18310546875,294.1499938964844,299.99176025390625,295.20318603515625,300.0776672363281,300.0074768066406,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404866818338,2.2292500290177493e-08,0.001140464330092,-0.057373821735382,0.0,0.0,0.0,-0.0158641263842582,60.0,21.022689819335938,0.0,-8.868285306107283e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0001070340586011,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0001127122814068,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,8.324898954015225e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0001127121286117,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0005346524412743,286.18310546875,294.1499938964844,299.99176025390625,295.20318603515625,300.0776672363281,300.0074768066406,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404866818338,2.2292500290177493e-08,0.001140464330092,-0.057373821735382,0.0,0.0,0.0,-0.0158641263842582,60.0,21.022689819335938,0.0,-8.868285306107283e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0001070049984264,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,0.0001126816787291,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,8.32263904158026e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.000112681525934,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.000534507271368,286.17333984375,294.1499938964844,299.983642578125,295.2045288085937,300.0766906738281,299.99951171875,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401763185858,2.2256244847085327e-08,0.0011401540832594,-0.0572792701423168,0.0,0.0,0.0,-0.015846149995923,60.0,20.998659133911133,0.0,-8.863464984187885e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0001069709760486,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0001126458519138,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,8.319992775795981e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0001126456991187,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0005343373632058,286.16363525390625,294.1499938964844,299.9754638671875,295.2056579589844,300.0756530761719,299.9914855957031,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398134520277,2.2213805905835216e-08,0.0011397912167012,-0.0571685954928398,0.0,0.0,0.0,-0.0158251114189624,60.0,20.97348594665528,0.0,-8.857823985408687e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001068924320861,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001125631315517,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,8.31388242659159e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001125629787566,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0005339451017789,286.14459228515625,294.1499938964844,299.9588623046875,295.20721435546875,300.0733337402344,299.9751892089844,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.211583272071493e-08,0.0011389538412913,-0.0569130927324295,0.0,0.0,0.0,-0.0157765448093414,60.0,20.920238494873047,0.0,-8.844808263575032e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001068924320861,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001125631315517,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,8.31388242659159e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001125629787566,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0005339451017789,286.14459228515625,294.1499938964844,299.9588623046875,295.20721435546875,300.0733337402344,299.9751892089844,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.211583272071493e-08,0.0011389538412913,-0.0569130927324295,0.0,0.0,0.0,-0.0157765448093414,60.0,20.920238494873047,0.0,-8.844808263575032e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001068053024937,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0001124713817262,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,8.30710559966974e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.000112471228931,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0005335099413059,286.1259155273437,294.1499938964844,299.94189453125,295.2078552246094,300.0707397460937,299.95855712890625,285.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007174749205664e-08,0.0011380248470231,-0.0566297098994255,0.0,0.0,0.0,-0.0157226789742708,60.0,20.86414909362793,0.0,-8.830383535496369e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001068053024937,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0001124713817262,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,8.30710559966974e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.000112471228931,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0005335099413059,286.1259155273437,294.1499938964844,299.94189453125,295.2078552246094,300.0707397460937,299.95855712890625,285.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007174749205664e-08,0.0011380248470231,-0.0566297098994255,0.0,0.0,0.0,-0.0157226789742708,60.0,20.86414909362793,0.0,-8.830383535496369e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0001067147168214,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.0001123759866459,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,8.300060289911926e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001123758411267,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0005330575513653,286.107666015625,294.1499938964844,299.92449951171875,295.20751953125,300.0678100585937,299.9416198730469,285.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894212665074523e-08,0.0011370589490979,-0.0563350841403007,0.0,0.0,0.0,-0.0156666785478591,60.0,20.80594253540039,0.0,-8.815400320827393e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0001067147168214,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.0001123759866459,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,8.300060289911926e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001123758411267,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0005330575513653,286.107666015625,294.1499938964844,299.92449951171875,295.20751953125,300.0678100585937,299.9416198730469,285.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894212665074523e-08,0.0011370589490979,-0.0563350841403007,0.0,0.0,0.0,-0.0156666785478591,60.0,20.80594253540039,0.0,-8.815400320827393e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001066234108293,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.000112279834866,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,8.292958227684721e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0001122796893469,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.000532601494342,286.0897521972656,294.1499938964844,299.9066467285156,295.20611572265625,300.0646057128906,299.9242553710937,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780346415312124e-08,0.0011360854841768,-0.0560380890965461,0.0,0.0,0.0,-0.0156102310866117,60.0,20.74604225158692,0.0,-8.800310524748056e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001066234108293,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.000112279834866,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,8.292958227684721e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0001122796893469,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.000532601494342,286.0897521972656,294.1499938964844,299.9066467285156,295.20611572265625,300.0646057128906,299.9242553710937,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780346415312124e-08,0.0011360854841768,-0.0560380890965461,0.0,0.0,0.0,-0.0156102310866117,60.0,20.74604225158692,0.0,-8.800310524748056e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001065777105395,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,0.0001122317044064,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,8.289403194794431e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0001122315661632,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0005323732621036,286.0809326171875,294.1499938964844,299.8975524902344,295.2050476074219,300.0629272460937,299.9154663085937,285.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723355558833652e-08,0.0011355981696397,-0.055889431387186,0.0,0.0,0.0,-0.0155819784849882,60.0,20.71561050415039,0.0,-8.792762429266079e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001065321775968,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0001121837558457,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,8.285861258627847e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0001121836103266,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005321458447724,286.0722045898437,294.1499938964844,299.8883056640625,295.20367431640625,300.0611572265625,299.9065246582031,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666572536105377e-08,0.0011351127177476,-0.0557413175702095,0.0,0.0,0.0,-0.0155538292601704,60.0,20.684734344482425,0.0,-8.78524559766447e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001064419411704,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,0.0001120887245633,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,8.278842869913206e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001120885863201,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.000531695142854,286.0550537109375,294.1499938964844,299.86944580078125,295.2001037597656,300.0573425292969,299.88824462890625,285.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341721983626,2.155404210668621e-08,0.0011341505451127,-0.0554477795958519,0.0,0.0,0.0,-0.0154980439692735,60.0,20.62171745300293,0.0,-8.770357595722089e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001064419411704,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,0.0001120887245633,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,8.278842869913206e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001120885863201,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.000531695142854,286.0550537109375,294.1499938964844,299.86944580078125,295.2001037597656,300.0573425292969,299.88824462890625,285.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341721983626,2.155404210668621e-08,0.0011341505451127,-0.0554477795958519,0.0,0.0,0.0,-0.0154980439692735,60.0,20.62171745300293,0.0,-8.770357595722089e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.000106352403236,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,0.0001119944427045,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,8.271878323284909e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001119943044614,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0005312479916028,286.03826904296875,294.1499938964844,299.8500061035156,295.1953430175781,300.0532531738281,299.8694763183594,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133217359893,2.1442392750259387e-08,0.0011331959394738,-0.0551565214991569,0.0,0.0,0.0,-0.0154426945373415,60.0,20.557418823242188,0.0,-8.755599623100353e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.000106352403236,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,0.0001119944427045,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,8.271878323284909e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001119943044614,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0005312479916028,286.03826904296875,294.1499938964844,299.8500061035156,295.1953430175781,300.0532531738281,299.8694763183594,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133217359893,2.1442392750259387e-08,0.0011331959394738,-0.0551565214991569,0.0,0.0,0.0,-0.0154426945373415,60.0,20.557418823242188,0.0,-8.755599623100353e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001062652663676,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0001119026783271,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,8.265100768767297e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0001119025400839,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0005308127729222,286.0218505859375,294.1499938964844,299.8302001953125,295.189697265625,300.0488586425781,299.8502502441406,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373300239328e-08,0.0011322668287903,-0.0548730492591857,0.0,0.0,0.0,-0.0153888268396258,60.0,20.49179649353028,0.0,-8.741247370380736e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001062652663676,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0001119026783271,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,8.265100768767297e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0001119025400839,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0005308127729222,286.0218505859375,294.1499938964844,299.8302001953125,295.189697265625,300.0488586425781,299.8502502441406,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373300239328e-08,0.0011322668287903,-0.0548730492591857,0.0,0.0,0.0,-0.0153888268396258,60.0,20.49179649353028,0.0,-8.741247370380736e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001061869697878,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,0.0001118202198995,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,8.259010792244226e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001118200889322,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0005304216756485,286.0057983398437,294.1499938964844,299.81024169921875,295.1834411621094,300.04412841796875,299.8307189941406,285.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314533185213,2.1236081337860924e-08,0.0011314320145174,-0.0546182878315448,0.0,0.0,0.0,-0.0153404185548424,60.0,20.426044464111328,0.0,-8.728360256782255e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001061869697878,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,0.0001118202198995,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,8.259010792244226e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001118200889322,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0005304216756485,286.0057983398437,294.1499938964844,299.81024169921875,295.1834411621094,300.04412841796875,299.8307189941406,285.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314533185213,2.1236081337860924e-08,0.0011314320145174,-0.0546182878315448,0.0,0.0,0.0,-0.0153404185548424,60.0,20.426044464111328,0.0,-8.728360256782255e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,0.0001061499642673,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.0001117812571465,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,8.256132423412055e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001117811189033,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0005302369245328,285.9978942871094,294.1499938964844,299.8002319335937,295.1800842285156,300.0416564941406,299.8208312988281,285.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310587869957,2.1189935139886984e-08,0.0011310375994071,-0.0544978901743888,0.0,0.0,0.0,-0.0153175424784421,60.0,20.3933162689209,0.0,-8.722273037164997e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
