time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0001061138827935,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001117432548198,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,8.253325358964503e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.0001117431238526,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0005300567136146,285.9900817871094,294.1499938964844,299.7901611328125,295.1766357421875,300.03912353515625,299.8109436035156,285.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306739179417,2.114493291571761e-08,0.0011306528467684,-0.0543804764747619,0.0,0.0,0.0,-0.0152952326461672,60.0,20.360595703125,0.0,-8.716339294778663e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001060424619936,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.00011166803597,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,8.247770165326074e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001116679050028,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0005296999588608,285.9747619628906,294.1499938964844,299.7699890136719,295.1693115234375,300.0338134765625,299.791015625,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129912212491,2.1055855725649053e-08,0.0011298911413177,-0.0541480667889118,0.0,0.0,0.0,-0.0152510739862918,60.0,20.295026779174805,0.0,-8.704599707698436e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001060424619936,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.00011166803597,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,8.247770165326074e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001116679050028,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0005296999588608,285.9747619628906,294.1499938964844,299.7699890136719,295.1693115234375,300.0338134765625,299.791015625,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129912212491,2.1055855725649053e-08,0.0011298911413177,-0.0541480667889118,0.0,0.0,0.0,-0.0152510739862918,60.0,20.295026779174805,0.0,-8.704599707698436e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,0.0001059709102264,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044616699219,0.0,0.0,0.000111592686153,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,8.242204785346985e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001115925624617,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0005293426220305,285.95977783203125,294.1499938964844,299.7497253417969,295.1615295410156,300.0281982421875,299.77099609375,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.096662221617862e-08,0.0011291282717138,-0.0539152361452579,0.0,0.0,0.0,-0.0152068370953202,60.0,20.22925567626953,0.0,-8.692847330848964e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,0.0001059709102264,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044616699219,0.0,0.0,0.000111592686153,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,8.242204785346985e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001115925624617,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0005293426220305,285.95977783203125,294.1499938964844,299.7497253417969,295.1615295410156,300.0281982421875,299.77099609375,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.096662221617862e-08,0.0011291282717138,-0.0539152361452579,0.0,0.0,0.0,-0.0152068370953202,60.0,20.22925567626953,0.0,-8.692847330848964e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.000105894927401,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0001115126724471,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,8.236294524976984e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001115125414798,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0005289631080813,285.9451599121094,294.1499938964844,299.7293701171875,295.15338134765625,300.0223083496094,299.7508544921875,285.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283390922471,2.0871864236937654e-08,0.0011283181374892,-0.0536679849028587,0.0,0.0,0.0,-0.0151598621159791,60.0,20.162708282470703,0.0,-8.680375884750904e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.000105894927401,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0001115126724471,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,8.236294524976984e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001115125414798,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0005289631080813,285.9451599121094,294.1499938964844,299.7293701171875,295.15338134765625,300.0223083496094,299.7508544921875,285.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283390922471,2.0871864236937654e-08,0.0011283181374892,-0.0536679849028587,0.0,0.0,0.0,-0.0151598621159791,60.0,20.162708282470703,0.0,-8.680375884750904e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001058126654243,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.0001114260448957,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,8.229896047851071e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001114259139285,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0005285522784106,285.9308166503906,294.1499938964844,299.7089538574219,295.14483642578125,300.01617431640625,299.7306213378906,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274619027972,2.0769284958532808e-08,0.0011274411808699,-0.0534003116190433,0.0,0.0,0.0,-0.01510901004076,60.0,20.09517478942871,0.0,-8.66688552036976e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001058126654243,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.0001114260448957,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,8.229896047851071e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001114259139285,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0005285522784106,285.9308166503906,294.1499938964844,299.7089538574219,295.14483642578125,300.01617431640625,299.7306213378906,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274619027972,2.0769284958532808e-08,0.0011274411808699,-0.0534003116190433,0.0,0.0,0.0,-0.01510901004076,60.0,20.09517478942871,0.0,-8.66688552036976e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001057669796864,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.000111377928988,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,8.226342470152304e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0001113778052967,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0005283241043798,285.923828125,294.1499938964844,299.69873046875,295.14044189453125,300.01300048828125,299.7204895019531,285.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269748210906,2.071232074740692e-08,0.0011269540991634,-0.0532516650855541,0.0,0.0,0.0,-0.0150807704776525,60.0,20.06068992614746,0.0,-8.659398531563056e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001057197368936,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,0.0001113281832658,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,8.222668111557141e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001113280595745,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0005280881305225,285.9168395996094,294.1499938964844,299.6885070800781,295.135986328125,300.0097961425781,299.7103576660156,285.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264710919931,2.0653416754612408e-08,0.0011264504864811,-0.0530979521572589,0.0,0.0,0.0,-0.015051569789648,60.0,20.02598571777344,0.0,-8.651660010627894e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.0001056157052516,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.000111218629172,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,8.214576519094408e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0001112185127567,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0005275685689412,285.90313720703125,294.1499938964844,299.66796875,295.1268920898437,300.003173828125,299.6900329589844,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523714283626763e-08,0.0011253415141254,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.95501136779785,0.0,-8.634632564508139e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.0001056157052516,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.000111218629172,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,8.214576519094408e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0001112185127567,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0005275685689412,285.90313720703125,294.1499938964844,299.66796875,295.1268920898437,300.003173828125,299.6900329589844,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523714283626763e-08,0.0011253415141254,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.95501136779785,0.0,-8.634632564508139e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0001055005268426,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448303222656,0.0,0.0,0.0001110973389586,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,8.205617632484064e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001110972225433,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.0005269932444207,285.8897705078125,294.1499938964844,299.6474304199219,295.1175842285156,299.99627685546875,299.669677734375,285.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.014916087500751,60.0,19.882164001464844,0.0,-8.615801050382289e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0001055005268426,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448303222656,0.0,0.0,0.0001110973389586,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,8.205617632484064e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001110972225433,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.0005269932444207,285.8897705078125,294.1499938964844,299.6474304199219,295.1175842285156,299.99627685546875,299.669677734375,285.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.014916087500751,60.0,19.882164001464844,0.0,-8.615801050382289e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001053759478963,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,0.0001109661461669,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,8.195928239729255e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0001109660297515,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0005263710045255,285.8767395019531,294.1499938964844,299.6268615722656,295.1081237792969,299.9891052246094,299.6492919921875,285.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.0224817376401922e-08,0.001122786081396,-0.0519793853163719,0.0,0.0,0.0,-0.0148390969261527,60.0,19.80766868591309,0.0,-8.59545608022927e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001053759478963,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,0.0001109661461669,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,8.195928239729255e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0001109660297515,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0005263710045255,285.8767395019531,294.1499938964844,299.6268615722656,295.1081237792969,299.9891052246094,299.6492919921875,285.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.0224817376401922e-08,0.001122786081396,-0.0519793853163719,0.0,0.0,0.0,-0.0148390969261527,60.0,19.80766868591309,0.0,-8.59545608022927e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001052456791512,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.000110828965262,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,8.185795741155744e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001108288488467,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0005257203592918,285.8641052246094,294.1499938964844,299.6062927246094,295.0985412597656,299.9816589355469,299.62890625,285.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062419281430266e-08,0.0011213975958526,-0.0515555068850517,0.0,0.0,0.0,-0.0147585906088352,60.0,19.732011795043945,0.0,-8.574208720801837e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001052456791512,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.000110828965262,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,8.185795741155744e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001108288488467,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0005257203592918,285.8641052246094,294.1499938964844,299.6062927246094,295.0985412597656,299.9816589355469,299.62890625,285.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062419281430266e-08,0.0011213975958526,-0.0515555068850517,0.0,0.0,0.0,-0.0147585906088352,60.0,19.732011795043945,0.0,-8.574208720801837e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,0.0001051802610163,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,0.0001107600764953,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.180707663996145e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.00011075996008,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0005253935814835,285.85791015625,294.1499938964844,299.5960388183594,295.0937194824219,299.97784423828125,299.61871337890625,285.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207204079255,1.998087206800392e-08,0.0011207003844901,-0.0513426512479782,0.0,0.0,0.0,-0.0147181646898388,60.0,19.694000244140625,0.0,-8.563549158679964e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001051156796165,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001106920681195,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,8.175684342859313e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001106919517042,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0005250710528343,285.851806640625,294.1499938964844,299.58575439453125,295.0888671875,299.9739685058594,299.6085510253906,285.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.9900365799685463e-08,0.0011200120206922,-0.0511325038969516,0.0,0.0,0.0,-0.0146782547235488,60.0,19.656051635742188,0.0,-8.553031705105243e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001049939310178,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001105638584704,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,8.166214684024453e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.000110563742055,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0005244628991931,285.83984375,294.1499938964844,299.5652160644531,295.0791931152344,299.9660339355469,299.5881652832031,285.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187341297045,1.9748592094970263e-08,0.0011187143390998,-0.050736304372549,0.0,0.0,0.0,-0.0146030141040682,60.0,19.580886840820312,0.0,-8.533221773632249e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001049939310178,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001105638584704,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,8.166214684024453e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.000110563742055,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0005244628991931,285.83984375,294.1499938964844,299.5652160644531,295.0791931152344,299.9660339355469,299.5881652832031,285.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187341297045,1.9748592094970263e-08,0.0011187143390998,-0.050736304372549,0.0,0.0,0.0,-0.0146030141040682,60.0,19.580886840820312,0.0,-8.533221773632249e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001048887352226,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001104530820157,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,8.158032869687304e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001104529656004,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0005239375168457,285.8281555175781,294.1499938964844,299.5447082519531,295.0695495605469,299.9578857421875,299.5678100585937,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117612584494,1.961744722223102e-08,0.0011175930267199,-0.0503939390182495,0.0,0.0,0.0,-0.0145380003377795,60.0,19.50740432739257,0.0,-8.51612327323892e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001048887352226,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001104530820157,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,8.158032869687304e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001104529656004,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0005239375168457,285.8281555175781,294.1499938964844,299.5447082519531,295.0695495605469,299.9578857421875,299.5678100585937,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117612584494,1.961744722223102e-08,0.0011175930267199,-0.0503939390182495,0.0,0.0,0.0,-0.0145380003377795,60.0,19.50740432739257,0.0,-8.51612327323892e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001048120539053,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0001103723261621,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,8.152068039635196e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001103722170228,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0005235545104369,285.8168029785156,294.1499938964844,299.5242614746094,295.0599670410156,299.9494934082031,299.5474853515625,285.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167949996888,1.9521834815350303e-08,0.0011167754419147,-0.0501443184912204,0.0,0.0,0.0,-0.0144906006753444,60.0,19.437950134277344,0.0,-8.503668169623779e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001048120539053,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0001103723261621,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,8.152068039635196e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001103722170228,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0005235545104369,285.8168029785156,294.1499938964844,299.5242614746094,295.0599670410156,299.9494934082031,299.5474853515625,285.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167949996888,1.9521834815350303e-08,0.0011167754419147,-0.0501443184912204,0.0,0.0,0.0,-0.0144906006753444,60.0,19.437950134277344,0.0,-8.503668169623779e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001047490368364,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001103059621527,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,8.147166226990521e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001103058530134,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0005232397816143,285.8057556152344,294.1499938964844,299.5038757324219,295.050537109375,299.9408874511719,299.5271301269531,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.37234115600586,0.0,-8.49343706477157e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001047490368364,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001103059621527,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,8.147166226990521e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001103058530134,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0005232397816143,285.8057556152344,294.1499938964844,299.5038757324219,295.050537109375,299.9408874511719,299.5271301269531,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.37234115600586,0.0,-8.49343706477157e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001047178157023,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0001102730821003,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,8.144738239934668e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001102729802369,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.0005230838432908,285.8003845214844,294.1499938964844,299.4936828613281,295.0458679199219,299.9364929199219,299.5169982910156,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404312823212425e-08,0.0011157706612721,-0.0498374886810779,0.0,0.0,0.0,-0.0144323408603668,60.0,19.340362548828125,0.0,-8.4883708950656e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0001046869219862,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001102405512938,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,8.142334991134703e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001102404421544,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0005229295347817,285.7950439453125,294.1499938964844,299.4835510253906,295.041259765625,299.9320373535156,299.5068664550781,285.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365787196079512e-08,0.0011154412059113,-0.0497369058430194,0.0,0.0,0.0,-0.0144132422283291,60.0,19.308712005615234,0.0,-8.483359437150284e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001046260076691,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001101763991755,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,8.137596887536347e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001101762973121,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0005226252833381,285.7846374511719,294.1499938964844,299.4632873535156,295.0321960449219,299.9229736328125,299.48663330078125,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.246183395385746,0.0,-8.473482182580484e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001046260076691,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001101763991755,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,8.137596887536347e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001101762973121,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0005226252833381,285.7846374511719,294.1499938964844,299.4632873535156,295.0321960449219,299.9229736328125,299.48663330078125,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.246183395385746,0.0,-8.473482182580484e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001045660828822,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,0.0001101132947951,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,8.132935909088701e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001101131929317,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0005223260377533,285.7745361328125,294.1499938964844,299.44317626953125,295.0234069824219,299.9136962890625,299.46649169921875,285.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.18470764160156,0.0,-8.46377119501085e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001045660828822,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,0.0001101132947951,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,8.132935909088701e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001101131929317,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0005223260377533,285.7745361328125,294.1499938964844,299.44317626953125,295.0234069824219,299.9136962890625,299.46649169921875,285.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.18470764160156,0.0,-8.46377119501085e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001045069657266,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,0.0001100510417018,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,8.128338231472299e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001100509398384,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0005220308084972,285.7647399902344,294.1499938964844,299.4231262207031,295.0149230957031,299.9042053222656,299.4464416503906,285.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.124408721923828,0.0,-8.454196631646482e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001045069657266,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,0.0001100510417018,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,8.128338231472299e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001100509398384,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0005220308084972,285.7647399902344,294.1499938964844,299.4231262207031,295.0149230957031,299.9042053222656,299.4464416503906,285.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.124408721923828,0.0,-8.454196631646482e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.0001044485688908,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,0.000109989545308,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,8.123795851133764e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0001099894434446,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0005217391299083,285.7552490234375,294.1499938964844,299.4032287597656,295.0068054199219,299.8945007324219,299.4264831542969,285.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.065305709838867,0.0,-8.444744281632668e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.0001044485688908,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,0.000109989545308,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,8.123795851133764e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0001099894434446,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0005217391299083,285.7552490234375,294.1499938964844,299.4032287597656,295.0068054199219,299.8945007324219,299.4264831542969,285.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.065305709838867,0.0,-8.444744281632668e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
