time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001044196396833,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001099590808735,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,8.121545397443697e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001099589790101,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,0.0005215946584939,285.7506103515625,294.1499938964844,299.3933410644531,295.0028686523437,299.8895874023437,299.41656494140625,285.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.0011125914752483,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,19.03625869750977,0.0,-8.440063226089478e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001043908705469,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,0.000109928783786,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,8.119307312881574e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0001099286819226,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0005214509437792,285.7460632324219,294.1499938964844,299.3834533691406,294.99908447265625,299.8846130371094,299.4066772460937,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,19.007543563842773,0.0,-8.43540917117025e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0001043338925228,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,0.0001098687789635,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,8.114875527098775e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001098686771001,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0005211663665249,285.7371826171875,294.1499938964844,299.3638610839844,294.9918212890625,299.87451171875,299.3869934082031,285.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925542022429912e-08,0.0011116771493107,-0.048587366938591,0.0,0.0,0.0,-0.0141949960961937,60.0,18.95102882385254,0.0,-8.426196274058385e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0001043338925228,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,0.0001098687789635,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,8.114875527098775e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001098686771001,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0005211663665249,285.7371826171875,294.1499938964844,299.3638610839844,294.9918212890625,299.87451171875,299.3869934082031,285.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925542022429912e-08,0.0011116771493107,-0.048587366938591,0.0,0.0,0.0,-0.0141949960961937,60.0,18.95102882385254,0.0,-8.426196274058385e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001042777585098,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,0.0001098096618079,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,8.110509224934503e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001098095672205,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.00052088603843,285.7286071777344,294.1499938964844,299.3443908691406,294.98504638671875,299.8642272949219,299.3674621582031,285.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110975174233,1.8855544681173345e-08,0.0011110786581411,-0.048404574394226,0.0,0.0,0.0,-0.0141602959483861,60.0,18.896005630493164,0.0,-8.417124774950936e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001042777585098,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,0.0001098096618079,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,8.110509224934503e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001098095672205,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.00052088603843,285.7286071777344,294.1499938964844,299.3443908691406,294.98504638671875,299.8642272949219,299.3674621582031,285.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110975174233,1.8855544681173345e-08,0.0011110786581411,-0.048404574394226,0.0,0.0,0.0,-0.0141602959483861,60.0,18.896005630493164,0.0,-8.417124774950936e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.000104222628579,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.0001097516069421,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,8.106221503112465e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001097515123547,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0005206106579862,285.7203369140625,294.1499938964844,299.3251037597656,294.97882080078125,299.8537902832031,299.3480834960937,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878679434241804e-08,0.0011104908771812,-0.048225037753582,0.0,0.0,0.0,-0.0141262132674455,60.0,18.842573165893555,0.0,-8.408220253386389e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.000104222628579,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.0001097516069421,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,8.106221503112465e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001097515123547,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0005206106579862,285.7203369140625,294.1499938964844,299.3251037597656,294.97882080078125,299.8537902832031,299.3480834960937,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878679434241804e-08,0.0011104908771812,-0.048225037753582,0.0,0.0,0.0,-0.0141262132674455,60.0,18.842573165893555,0.0,-8.408220253386389e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.000104168721009,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815612792969,0.0,0.0,0.0001096948399208,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,8.102028368739411e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0001096947453333,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0005203414475545,285.7123718261719,294.1499938964844,299.3060302734375,294.97320556640625,299.8431701660156,299.3288879394531,285.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.871956811783093e-08,0.0011099160183221,-0.0480494759976863,0.0,0.0,0.0,-0.0140928868204355,60.0,18.790828704833984,0.0,-8.3995175259588e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.000104168721009,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815612792969,0.0,0.0,0.0001096948399208,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,8.102028368739411e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0001096947453333,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0005203414475545,285.7123718261719,294.1499938964844,299.3060302734375,294.97320556640625,299.8431701660156,299.3288879394531,285.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.871956811783093e-08,0.0011099160183221,-0.0480494759976863,0.0,0.0,0.0,-0.0140928868204355,60.0,18.790828704833984,0.0,-8.3995175259588e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0001041423602146,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001096670748665,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,8.099978003883734e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0001096669875551,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0005202097818255,285.70849609375,294.1499938964844,299.2965393066406,294.9706115722656,299.8377685546875,299.3193664550781,285.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109653734602,1.8686698410874682e-08,0.0011096349917352,-0.0479636304080486,0.0,0.0,0.0,-0.01407659240067,60.0,18.765735626220703,0.0,-8.39526421714254e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,0.0001041164214257,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0001096397609217,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,8.097960380837321e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001096396736102,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0005200802115723,285.7047424316406,294.1499938964844,299.2871398925781,294.9682006835937,299.83233642578125,299.30987548828125,285.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093771317973,1.865435272918603e-08,0.0011093585053458,-0.0478791557252407,0.0,0.0,0.0,-0.0140605568885803,60.0,18.74113845825196,0.0,-8.391079120428915e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001040659553837,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0001095866100513,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,8.09403500170447e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0001095865227398,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0005198281724005,285.6973571777344,294.1499938964844,299.2684631347656,294.9638977050781,299.8213806152344,299.2910461425781,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088389437645,1.85914128536524e-08,0.001108820317313,-0.0477147810161113,0.0,0.0,0.0,-0.0140293557196855,60.0,18.693077087402344,0.0,-8.38293985339078e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001040659553837,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0001095866100513,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,8.09403500170447e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0001095865227398,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0005198281724005,285.6973571777344,294.1499938964844,299.2684631347656,294.9638977050781,299.8213806152344,299.2910461425781,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088389437645,1.85914128536524e-08,0.001108820317313,-0.0477147810161113,0.0,0.0,0.0,-0.0140293557196855,60.0,18.693077087402344,0.0,-8.38293985339078e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.0001040176503011,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001095357438316,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,8.090277697192505e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.0001095356565201,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0005195869016461,285.6902770996094,294.1499938964844,299.25,294.9603271484375,299.8102722167969,299.2724609375,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083238059654,1.8531173040514666e-08,0.0011083052959293,-0.0475574545562267,0.0,0.0,0.0,-0.0139994919300079,60.0,18.64723396301269,0.0,-8.375153015549588e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.0001040176503011,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001095357438316,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,8.090277697192505e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.0001095356565201,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0005195869016461,285.6902770996094,294.1499938964844,299.25,294.9603271484375,299.8102722167969,299.2724609375,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083238059654,1.8531173040514666e-08,0.0011083052959293,-0.0475574545562267,0.0,0.0,0.0,-0.0139994919300079,60.0,18.64723396301269,0.0,-8.375153015549588e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001040110146277,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001095287589123,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,8.089761104201898e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001095286716008,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0005195538396947,285.6835327148437,294.1499938964844,299.2317810058594,294.9573059082031,299.79901123046875,299.2540588378906,285.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082526762038,1.852285791414944e-08,0.0011082341661676,-0.0475357361137867,0.0,0.0,0.0,-0.0139953698962926,60.0,18.607446670532227,0.0,-8.37407796439038e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001040110146277,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001095287589123,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,8.089761104201898e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001095286716008,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0005195538396947,285.6835327148437,294.1499938964844,299.2317810058594,294.9573059082031,299.79901123046875,299.2540588378906,285.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082526762038,1.852285791414944e-08,0.0011082341661676,-0.0475357361137867,0.0,0.0,0.0,-0.0139953698962926,60.0,18.607446670532227,0.0,-8.37407796439038e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001040570350596,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,0.0001095772095141,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,8.093340147752315e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001095771294785,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0005197837017476,285.677001953125,294.1499938964844,299.2137756347656,294.9546813964844,299.78759765625,299.2357788085937,285.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087422026321,1.8580150751290603e-08,0.0011087235761806,-0.047685369849205,0.0,0.0,0.0,-0.014023769646883,60.0,18.575231552124023,0.0,-8.381483240782472e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001040570350596,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,0.0001095772095141,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,8.093340147752315e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001095771294785,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0005197837017476,285.677001953125,294.1499938964844,299.2137756347656,294.9546813964844,299.78759765625,299.2357788085937,285.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087422026321,1.8580150751290603e-08,0.0011087235761806,-0.047685369849205,0.0,0.0,0.0,-0.014023769646883,60.0,18.575231552124023,0.0,-8.381483240782472e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001040905990521,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0001096125633921,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,8.095950761344284e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0001096124760806,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0005199513980187,285.6737976074219,294.1499938964844,299.204833984375,294.9534912109375,299.7818603515625,299.2266845703125,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091016931459,1.8621955533149048e-08,0.0011090830666944,-0.047794546931982,0.0,0.0,0.0,-0.0140445046126842,60.0,18.56059837341309,0.0,-8.386889049916135e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0001041602954501,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,0.0001096859487006,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,8.10137134976685e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001096858613891,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0005202995380386,285.6707763671875,294.1499938964844,299.1959533691406,294.952392578125,299.7760314941406,299.2176513671875,285.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109842560254,1.8708773197317896e-08,0.0011098239338025,-0.0480212830007076,0.0,0.0,0.0,-0.0140875363722443,60.0,18.552154541015625,0.0,-8.398120598940295e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001043130178004,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,0.0001098467691917,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,8.113249350572005e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001098466891562,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0005210624658502,285.6648254394531,294.1499938964844,299.1783447265625,294.9504089355469,299.7643127441406,299.1996765136719,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114689987152,1.889902812024502e-08,0.0011114500230178,-0.0485181286931037,0.0,0.0,0.0,-0.014181850478053,60.0,18.53817749023437,0.0,-8.422759378845512e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001043130178004,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,0.0001098467691917,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,8.113249350572005e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001098466891562,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0005210624658502,285.6648254394531,294.1499938964844,299.1783447265625,294.9504089355469,299.7643127441406,299.1996765136719,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114689987152,1.889902812024502e-08,0.0011114500230178,-0.0485181286931037,0.0,0.0,0.0,-0.014181850478053,60.0,18.53817749023437,0.0,-8.422759378845512e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001045103781507,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.000110054599645,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,8.128599438350648e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001100545123335,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0005220483290031,285.6591796875,294.1499938964844,299.1609191894531,294.9487609863281,299.75244140625,299.1818542480469,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135715758427,1.9144904328527452e-08,0.00111355248373,-0.0491601750254631,0.0,0.0,0.0,-0.0143037419766187,60.0,18.53228759765625,0.0,-8.45465493171105e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001045103781507,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.000110054599645,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,8.128599438350648e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001100545123335,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0005220483290031,285.6591796875,294.1499938964844,299.1609191894531,294.9487609863281,299.75244140625,299.1818542480469,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135715758427,1.9144904328527452e-08,0.00111355248373,-0.0491601750254631,0.0,0.0,0.0,-0.0143037419766187,60.0,18.53228759765625,0.0,-8.45465493171105e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0001047450568876,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001103017275454,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,8.14685263321735e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001103016475099,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0005232206895016,285.65380859375,294.1499938964844,299.1436462402344,294.9473571777344,299.74041748046875,299.16412353515625,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160714784637,1.9437290887935887e-08,0.0011160520371049,-0.0499235913157463,0.0,0.0,0.0,-0.0144486865028738,60.0,18.53339195251465,0.0,-8.492662573189591e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0001047450568876,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001103017275454,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,8.14685263321735e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001103016475099,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0005232206895016,285.65380859375,294.1499938964844,299.1436462402344,294.9473571777344,299.74041748046875,299.16412353515625,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160714784637,1.9437290887935887e-08,0.0011160520371049,-0.0499235913157463,0.0,0.0,0.0,-0.0144486865028738,60.0,18.53339195251465,0.0,-8.492662573189591e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.000105010367406,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001105811097659,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,8.167487249011174e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001105810297303,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0005245459615252,285.6486511230469,294.1499938964844,299.1265563964844,294.9462585449219,299.7283020019531,299.1465148925781,285.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188973439857,1.9767837144968325e-08,0.001118877553381,-0.0507865436375141,0.0,0.0,0.0,-0.0146125489845871,60.0,18.540016174316406,0.0,-8.535732831660425e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.000105010367406,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001105811097659,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,8.167487249011174e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001105810297303,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0005245459615252,285.6486511230469,294.1499938964844,299.1265563964844,294.9462585449219,299.7283020019531,299.1465148925781,285.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188973439857,1.9767837144968325e-08,0.001118877553381,-0.0507865436375141,0.0,0.0,0.0,-0.0146125489845871,60.0,18.540016174316406,0.0,-8.535732831660425e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.0001051519720931,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,0.0001107302305172,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,8.178500866051763e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0001107301432057,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0005252533592283,285.64605712890625,294.1499938964844,299.1180419921875,294.94580078125,299.72222900390625,299.1377258300781,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204078327864,1.9944270235328083e-08,0.001120387809351,-0.0512471050024032,0.0,0.0,0.0,-0.0147000215947628,60.0,18.544574737548828,0.0,-8.55876649552556e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001053083906299,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0001108949436456,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,8.19066699477844e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001108948636101,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0005260347388684,285.6436767578125,294.1499938964844,299.1095886230469,294.9454040527344,299.716064453125,299.1290283203125,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220731539651,2.01391596732492e-08,0.0011220530141144,-0.0517558157444,0.0,0.0,0.0,-0.0147966304793953,60.0,18.55284309387207,0.0,-8.584245847487183e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001056154214893,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,0.0001112182580982,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,8.214547415263951e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001112181780626,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0005275683943182,285.6388244628906,294.1499938964844,299.0927734375,294.9447631835937,299.7037353515625,299.1116027832031,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125342794694,2.05216963422572e-08,0.001125322189182,-0.052754208445549,0.0,0.0,0.0,-0.0149862607941031,60.0,18.56776428222656,0.0,-8.634368242610435e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001056154214893,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,0.0001112182580982,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,8.214547415263951e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001112181780626,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0005275683943182,285.6388244628906,294.1499938964844,299.0927734375,294.9447631835937,299.7037353515625,299.1116027832031,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125342794694,2.05216963422572e-08,0.001125322189182,-0.052754208445549,0.0,0.0,0.0,-0.0149862607941031,60.0,18.56776428222656,0.0,-8.634368242610435e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001059584828908,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,0.0001115795166697,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,8.241229079430923e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001115794366342,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0005292820860631,285.6342163085937,294.1499938964844,299.0760498046875,294.9443664550781,299.6913146972656,299.0943908691406,285.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290016118437,2.0949137535808404e-08,0.0011289806570857,-0.0538696162402629,0.0,0.0,0.0,-0.0151981795206666,60.0,18.588279724121094,0.0,-8.6905451723851e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001059584828908,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,0.0001115795166697,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,8.241229079430923e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001115794366342,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0005292820860631,285.6342163085937,294.1499938964844,299.0760498046875,294.9443664550781,299.6913146972656,299.0943908691406,285.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290016118437,2.0949137535808404e-08,0.0011289806570857,-0.0538696162402629,0.0,0.0,0.0,-0.0151981795206666,60.0,18.588279724121094,0.0,-8.6905451723851e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001062866358552,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0001119250737247,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,8.266752411145717e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001119250009651,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0005309213302098,285.6297912597656,294.1499938964844,299.0594787597656,294.9441223144531,299.67877197265625,299.0772399902344,285.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324936058372,2.135799803681948e-08,0.001132472185418,-0.0549363568425178,0.0,0.0,0.0,-0.0154008464887738,60.0,18.610929489135746,0.0,-8.744451918119014e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001062866358552,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0001119250737247,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,8.266752411145717e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001119250009651,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0005309213302098,285.6297912597656,294.1499938964844,299.0594787597656,294.9441223144531,299.67877197265625,299.0772399902344,285.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324936058372,2.135799803681948e-08,0.001132472185418,-0.0549363568425178,0.0,0.0,0.0,-0.0154008464887738,60.0,18.610929489135746,0.0,-8.744451918119014e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001066413606167,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,0.0001122986213886,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,8.294342114822939e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.000112298541353,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005326932296156,285.6257019042969,294.1499938964844,299.04296875,294.9440612792969,299.66607666015625,299.060302734375,285.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362773366272,2.179998048745801e-08,0.001136255566962,-0.0560893006622791,0.0,0.0,0.0,-0.0156199755147099,60.0,18.636903762817383,0.0,-8.802911111160938e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
