time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001066413606167,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,0.0001122986213886,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,8.294342114822939e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.000112298541353,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005326932296156,285.6257019042969,294.1499938964844,299.04296875,294.9440612792969,299.66607666015625,299.060302734375,285.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362773366272,2.179998048745801e-08,0.001136255566962,-0.0560893006622791,0.0,0.0,0.0,-0.0156199755147099,60.0,18.636903762817383,0.0,-8.802911111160938e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.000106807659904,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001124737391364,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,8.307275857077911e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001124736591009,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0005335239693522,285.62371826171875,294.1499938964844,299.0347595214844,294.944091796875,299.6596984863281,299.0518493652344,285.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007183630989857e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.650075912475582,0.0,-8.830384956581838e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001069799473043,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,0.0001126551651395,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,8.320675988215953e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.00011265509238,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0005343846278265,285.62188720703125,294.1499938964844,299.0265808105469,294.94415283203125,299.6532287597656,299.0434875488281,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.663991928100582,0.0,-8.858893352226006e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001073198145604,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0001130130622186,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,8.347110269824043e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.000113012989459,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0005360823706723,285.6185302734375,294.1499938964844,299.0102233886719,294.94439697265625,299.64019775390625,299.0267944335937,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645322061976003e-08,0.0011434796033427,-0.0582938268780708,0.0,0.0,0.0,-0.0160390250384807,60.0,18.69207000732422,0.0,-8.915264970710268e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001073198145604,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0001130130622186,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,8.347110269824043e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.000113012989459,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0005360823706723,285.6185302734375,294.1499938964844,299.0102233886719,294.94439697265625,299.64019775390625,299.0267944335937,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645322061976003e-08,0.0011434796033427,-0.0582938268780708,0.0,0.0,0.0,-0.0160390250384807,60.0,18.69207000732422,0.0,-8.915264970710268e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001076612315955,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0001133725891122,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,8.373664604732767e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001133725163526,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0005377877969294,285.6151428222656,294.1499938964844,298.9939880371094,294.9447326660156,299.6271667480469,299.0101318359375,285.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471401667222,2.3070718668805057e-08,0.0011471170000731,-0.0594028905034065,0.0,0.0,0.0,-0.0162499137222766,60.0,18.72021484375,0.0,-8.972072862434288e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001076612315955,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0001133725891122,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,8.373664604732767e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001133725163526,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0005377877969294,285.6151428222656,294.1499938964844,298.9939880371094,294.9447326660156,299.6271667480469,299.0101318359375,285.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471401667222,2.3070718668805057e-08,0.0011471170000731,-0.0594028905034065,0.0,0.0,0.0,-0.0162499137222766,60.0,18.72021484375,0.0,-8.972072862434288e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001079814755939,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0001137098224717,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,8.398572390433401e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001137097497121,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005393875180743,285.6123962402344,294.1499938964844,298.9777526855469,294.9451599121094,299.6138610839844,298.9935913085937,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150551950559,2.346974348199637e-08,0.001150528434664,-0.0604429952800273,0.0,0.0,0.0,-0.0164477229118347,60.0,18.746850967407227,0.0,-9.025522729189109e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001079814755939,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0001137098224717,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,8.398572390433401e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001137097497121,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005393875180743,285.6123962402344,294.1499938964844,298.9777526855469,294.9451599121094,299.6138610839844,298.9935913085937,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150551950559,2.346974348199637e-08,0.001150528434664,-0.0604429952800273,0.0,0.0,0.0,-0.0164477229118347,60.0,18.746850967407227,0.0,-9.025522729189109e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001083126844605,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,0.0001140586027759,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,8.424332918366417e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001140585300163,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0005410420126281,285.6095275878906,294.1499938964844,298.96160888671875,294.9456787109375,299.6005859375,298.97705078125,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540850391611,2.38824338083532e-08,0.0011540611740201,-0.061518520116806,0.0,0.0,0.0,-0.0166523307561874,60.0,18.77442741394043,0.0,-9.080969931574144e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001083126844605,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,0.0001140586027759,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,8.424332918366417e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001140585300163,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0005410420126281,285.6095275878906,294.1499938964844,298.96160888671875,294.9456787109375,299.6005859375,298.97705078125,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540850391611,2.38824338083532e-08,0.0011540611740201,-0.061518520116806,0.0,0.0,0.0,-0.0166523307561874,60.0,18.77442741394043,0.0,-9.080969931574144e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001084735849872,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001142280307249,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,8.436847565462813e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001142279579653,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.00054184574401,285.6081237792969,294.1499938964844,298.9535217285156,294.9459533691406,299.5939636230469,298.9687805175781,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557938996702,2.4082904559463724e-08,0.0011557699181139,-0.0620409063994884,0.0,0.0,0.0,-0.0167516861110925,60.0,18.78766822814941,0.0,-9.10796558173388e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001086240881704,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0001143865229096,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,8.448553126072511e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.00011438645015,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0005425975541584,285.6068115234375,294.1499938964844,298.9454650878906,294.9462585449219,299.5872802734375,298.9605712890625,285.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157397404313,2.4270432774642362e-08,0.0011573730735108,-0.0625295117497444,0.0,0.0,0.0,-0.0168446507304906,60.0,18.799854278564453,0.0,-9.133254508242317e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001089252982637,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001147037037299,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,8.471980254398659e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001147036309703,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0005441021639853,285.604248046875,294.1499938964844,298.9293518066406,294.94683837890625,299.5738830566406,298.9441223144531,285.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606095358729,2.4645737894957165e-08,0.00116058497224,-0.0635072439908981,0.0,0.0,0.0,-0.0170307178050279,60.0,18.82424736022949,0.0,-9.183970917092665e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001089252982637,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001147037037299,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,8.471980254398659e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001147036309703,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0005441021639853,285.604248046875,294.1499938964844,298.9293518066406,294.94683837890625,299.5738830566406,298.9441223144531,285.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606095358729,2.4645737894957165e-08,0.00116058497224,-0.0635072439908981,0.0,0.0,0.0,-0.0170307178050279,60.0,18.82424736022949,0.0,-9.183970917092665e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.000109188404167,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0001149807721958,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,8.49244388518855e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001149806994362,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0005454164929687,285.6019592285156,294.1499938964844,298.9132385253906,294.9474792480469,299.5603942871094,298.927734375,285.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634099064394,2.497356454966848e-08,0.0011633848771452,-0.0643611475825309,0.0,0.0,0.0,-0.0171932205557823,60.0,18.8444881439209,0.0,-9.228386232962293e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.000109188404167,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0001149807721958,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,8.49244388518855e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001149806994362,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0005454164929687,285.6019592285156,294.1499938964844,298.9132385253906,294.9474792480469,299.5603942871094,298.927734375,285.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634099064394,2.497356454966848e-08,0.0011633848771452,-0.0643611475825309,0.0,0.0,0.0,-0.0171932205557823,60.0,18.8444881439209,0.0,-9.228386232962293e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0001094397302949,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,0.0001152454278781,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,8.511991472914815e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.0001152453551185,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0005466719157993,285.5998840332031,294.1499938964844,298.8971252441406,294.9480895996094,299.5468444824219,298.9114074707031,286.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660911841318,2.5286713167815843e-08,0.0011660658055916,-0.0651766806840896,0.0,0.0,0.0,-0.0173484776169061,60.0,18.86209297180176,0.0,-9.270912215697537e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0001094397302949,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,0.0001152454278781,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,8.511991472914815e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.0001152453551185,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0005466719157993,285.5998840332031,294.1499938964844,298.8971252441406,294.9480895996094,299.5468444824219,298.9114074707031,286.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660911841318,2.5286713167815843e-08,0.0011660658055916,-0.0651766806840896,0.0,0.0,0.0,-0.0173484776169061,60.0,18.86209297180176,0.0,-9.270912215697537e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0001096648993552,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0001154825440607,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,8.529504702892154e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0001154824713012,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0005477967206388,285.5979919433594,294.1499938964844,298.8809814453125,294.9486999511719,299.533203125,298.89508056640625,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684882920235,2.5567267414317043e-08,0.0011684626806527,-0.0659072250127792,0.0,0.0,0.0,-0.0174875501543283,60.0,18.87687110900879,0.0,-9.309095361231813e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0001096648993552,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0001154825440607,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,8.529504702892154e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0001154824713012,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0005477967206388,285.5979919433594,294.1499938964844,298.8809814453125,294.9486999511719,299.533203125,298.89508056640625,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684882920235,2.5567267414317043e-08,0.0011684626806527,-0.0659072250127792,0.0,0.0,0.0,-0.0174875501543283,60.0,18.87687110900879,0.0,-9.309095361231813e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.000109734464786,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.000115555791126,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,8.534915104974061e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0001155557256424,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0005481442203745,285.5974426269531,294.1499938964844,298.8728942871094,294.948974609375,299.5262756347656,298.8869323730469,286.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692277621477,2.5653928759084014e-08,0.0011692020343616,-0.066132865846157,0.0,0.0,0.0,-0.0175305027514696,60.0,18.877775192260746,0.0,-9.320906002585617e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0001098504435503,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,0.0001156779253506,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,8.543935837224126e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.000115677852591,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.0005487235612235,285.5966796875,294.1499938964844,298.8648376464844,294.9492492675781,299.5194091796875,298.8787841796875,286.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704680509865,2.5798442493396585e-08,0.001170442206785,-0.0665091052651405,0.0,0.0,0.0,-0.0176021661609411,60.0,18.88420486450196,0.0,-9.340616458075601e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001100145309465,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.000115850714792,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,8.556697866879404e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001158506493084,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0005495432997122,285.5951843261719,294.1499938964844,298.8486328125,294.94976806640625,299.5056457519531,298.86248779296875,286.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722140479832,2.600287984932948e-08,0.0011721880873665,-0.0670413225889206,0.0,0.0,0.0,-0.017703503370285,60.0,18.89155387878418,0.0,-9.368536524334561e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001100145309465,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.000115850714792,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,8.556697866879404e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001158506493084,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0005495432997122,285.5951843261719,294.1499938964844,298.8486328125,294.94976806640625,299.5056457519531,298.86248779296875,286.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722140479832,2.600287984932948e-08,0.0011721880873665,-0.0670413225889206,0.0,0.0,0.0,-0.017703503370285,60.0,18.89155387878418,0.0,-9.368536524334561e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001101187153835,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,0.0001159604216809,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,8.56480110087432e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001159603561973,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0005500637344084,285.5940856933594,294.1499938964844,298.8323974609375,294.9501953125,299.49176025390625,298.8461608886719,286.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733213905245,2.613266403272973e-08,0.001173295197077,-0.0673791617155075,0.0,0.0,0.0,-0.0177678298205137,60.0,18.88946533203125,0.0,-9.386283039702904e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001101187153835,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,0.0001159604216809,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,8.56480110087432e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001159603561973,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0005500637344084,285.5940856933594,294.1499938964844,298.8323974609375,294.9501953125,299.49176025390625,298.8461608886719,286.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733213905245,2.613266403272973e-08,0.001173295197077,-0.0673791617155075,0.0,0.0,0.0,-0.0177678298205137,60.0,18.88946533203125,0.0,-9.386283039702904e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001101746674976,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001160193423856,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,8.569152123527601e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.000116019276902,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0005503432475961,285.59332275390625,294.1499938964844,298.8160705566406,294.95050048828125,299.4778137207031,298.82977294921875,286.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739225592464,2.6202352287896253e-08,0.001173896365799,-0.0675605535507202,0.0,0.0,0.0,-0.0178024042397737,60.0,18.8790283203125,0.0,-9.395818523216805e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001101746674976,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001160193423856,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,8.569152123527601e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.000116019276902,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0005503432475961,285.59332275390625,294.1499938964844,298.8160705566406,294.95050048828125,299.4778137207031,298.82977294921875,286.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739225592464,2.6202352287896253e-08,0.001173896365799,-0.0675605535507202,0.0,0.0,0.0,-0.0178024042397737,60.0,18.8790283203125,0.0,-9.395818523216805e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001102018650271,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001160479805548,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,8.571267244406044e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001160479150712,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0005504791042767,285.5928039550781,294.1499938964844,298.7996826171875,294.9507141113281,299.4638061523437,298.8133544921875,286.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742170900106,2.623620964925521e-08,0.0011741908965632,-0.0676486790180206,0.0,0.0,0.0,-0.0178192127496004,60.0,18.862693786621094,0.0,-9.400451972396696e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001102018650271,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001160479805548,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,8.571267244406044e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001160479150712,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0005504791042767,285.5928039550781,294.1499938964844,298.7996826171875,294.9507141113281,299.4638061523437,298.8133544921875,286.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742170900106,2.623620964925521e-08,0.0011741908965632,-0.0676486790180206,0.0,0.0,0.0,-0.0178192127496004,60.0,18.862693786621094,0.0,-9.400451972396696e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0001102336900657,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,0.0001160814863396,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,8.57374252518639e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,0.000116081428132,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0005506380693987,285.592529296875,294.1499938964844,298.7914733886719,294.9507751464844,299.4568176269531,298.80517578125,286.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745590018108,2.627585082848327e-08,0.0011745326919481,-0.0677518546581268,0.0,0.0,0.0,-0.0178388804197311,60.0,18.85638236999512,0.0,-9.405879808355166e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001102309470297,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0001160786050604,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,8.573529339628294e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0001160785395768,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.000550624448806,285.5922241210937,294.1499938964844,298.7832336425781,294.9508056640625,299.4497985839844,298.7969665527344,286.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745186056941,2.6272408248928524e-08,0.0011744922958314,-0.0677429065108299,0.0,0.0,0.0,-0.0178371183574199,60.0,18.848901748657227,0.0,-9.405409429064093e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001101609523175,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0001160048996098,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,8.568085468141362e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001160048341262,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0005502748535946,285.59185791015625,294.1499938964844,298.76666259765625,294.95074462890625,299.4357604980469,298.780517578125,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771568574,2.6185144719192976e-08,0.0011737453751266,-0.0675157681107521,0.0,0.0,0.0,-0.0177938546985387,60.0,18.82230567932129,0.0,-9.393463784590494e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001101609523175,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0001160048996098,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,8.568085468141362e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001160048341262,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0005502748535946,285.59185791015625,294.1499938964844,298.76666259765625,294.95074462890625,299.4357604980469,298.780517578125,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771568574,2.6185144719192976e-08,0.0011737453751266,-0.0675157681107521,0.0,0.0,0.0,-0.0177938546985387,60.0,18.82230567932129,0.0,-9.393463784590494e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001100053632399,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0001158410523203,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,8.555984095437452e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001158409868367,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.000549497664906,285.5917053222656,294.1499938964844,298.75,294.95050048828125,299.42169189453125,298.76397705078125,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721159098669,2.5991218066678812e-08,0.0011720899492502,-0.0670109614729881,0.0,0.0,0.0,-0.0176977310329675,60.0,18.7828311920166,0.0,-9.366942776978249e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001100053632399,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0001158410523203,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,8.555984095437452e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001158409868367,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.000549497664906,285.5917053222656,294.1499938964844,298.75,294.95050048828125,299.42169189453125,298.76397705078125,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721159098669,2.5991218066678812e-08,0.0011720899492502,-0.0670109614729881,0.0,0.0,0.0,-0.0176977310329675,60.0,18.7828311920166,0.0,-9.366942776978249e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001096780324587,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001154963538283,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,8.530524064553902e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001154962883447,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0005478625535033,285.59197998046875,294.1499938964844,298.733154296875,294.9501953125,299.4075927734375,298.7472839355469,286.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686352081596,2.5583279494867384e-08,0.0011686095967888,-0.0659489035606384,0.0,0.0,0.0,-0.0174955371767282,60.0,18.7169246673584,0.0,-9.311275306345125e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001096780324587,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001154963538283,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,8.530524064553902e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001154962883447,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0005478625535033,285.59197998046875,294.1499938964844,298.733154296875,294.9501953125,299.4075927734375,298.7472839355469,286.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686352081596,2.5583279494867384e-08,0.0011686095967888,-0.0659489035606384,0.0,0.0,0.0,-0.0174955371767282,60.0,18.7169246673584,0.0,-9.311275306345125e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
