time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001093934042728,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.0001151966207544,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,8.508386235916987e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001151965625467,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0005464408313855,285.5922546386719,294.1499938964844,298.716064453125,294.9499206542969,299.3934631347656,298.7305603027344,286.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656128335744,2.5228564126678066e-08,0.0011655875714495,-0.0650252327322959,0.0,0.0,0.0,-0.0173197444528341,60.0,18.653919219970703,0.0,-9.263005296133997e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001093934042728,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.0001151966207544,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,8.508386235916987e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001151965625467,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0005464408313855,285.5922546386719,294.1499938964844,298.716064453125,294.9499206542969,299.3934631347656,298.7305603027344,286.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656128335744,2.5228564126678066e-08,0.0011655875714495,-0.0650252327322959,0.0,0.0,0.0,-0.0173197444528341,60.0,18.653919219970703,0.0,-9.263005296133997e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001091374433599,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0001149270829046,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,8.48847848828882e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001149270246969,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0005451623001135,285.5924987792969,294.1499938964844,298.7074279785156,294.9498291015625,299.3864440917969,298.7221984863281,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628831271082,2.49095855053838e-08,0.0011628582142293,-0.0641944855451583,0.0,0.0,0.0,-0.0171616040170192,60.0,18.610939025878903,0.0,-9.219706953444985e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0001088242497644,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0001145972710219,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,8.464118582196534e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001145972128142,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0005435978528112,285.5927734375,294.1499938964844,298.6987609863281,294.94976806640625,299.37939453125,298.7138061523437,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595407268032,2.4519275498846586e-08,0.0011595161631703,-0.0631777942180633,0.0,0.0,0.0,-0.0169680882245302,60.0,18.560226440429688,0.0,-9.166863890186505e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001079331705113,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0001136589271482,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,8.394812175538391e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001136588689405,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0005391467711888,285.593505859375,294.1499938964844,298.68121337890625,294.9496459960937,299.3653869628906,298.6969909667969,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150052063167,2.3408851745898573e-08,0.0011500286636874,-0.0602842681109905,0.0,0.0,0.0,-0.0164176430553197,60.0,18.424291610717773,0.0,-9.017353619356072e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001079331705113,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0001136589271482,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,8.394812175538391e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001136588689405,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0005391467711888,285.593505859375,294.1499938964844,298.68121337890625,294.9496459960937,299.3653869628906,298.6969909667969,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150052063167,2.3408851745898573e-08,0.0011500286636874,-0.0602842681109905,0.0,0.0,0.0,-0.0164176430553197,60.0,18.424291610717773,0.0,-9.017353619356072e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001069515274139,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001126252027461,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,8.318461914313957e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001126251445384,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0005342432996258,285.59429931640625,294.1499938964844,298.6634216308594,294.9495849609375,299.3514099121094,298.6801452636719,286.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395951732993,2.2185584924727664e-08,0.0011395730543881,-0.0570949763059616,0.0,0.0,0.0,-0.015811238437891,60.0,18.27517318725586,0.0,-8.854070188135665e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001069515274139,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001126252027461,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,8.318461914313957e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001126251445384,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0005342432996258,285.59429931640625,294.1499938964844,298.6634216308594,294.9495849609375,299.3514099121094,298.6801452636719,286.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395951732993,2.2185584924727664e-08,0.0011395730543881,-0.0570949763059616,0.0,0.0,0.0,-0.015811238437891,60.0,18.27517318725586,0.0,-8.854070188135665e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001056378969224,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001112418831326,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,8.216290734708309e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001112418322009,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005276814918033,285.5953674316406,294.1499938964844,298.6454162597656,294.9495849609375,299.33758544921875,298.6635131835937,286.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255964636802,2.0548654333651946e-08,0.0011255758581683,-0.0528245382010936,0.0,0.0,0.0,-0.0149997407570481,60.0,18.079334259033203,0.0,-8.637902482178107e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001056378969224,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001112418831326,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,8.216290734708309e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001112418322009,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005276814918033,285.5953674316406,294.1499938964844,298.6454162597656,294.9495849609375,299.33758544921875,298.6635131835937,286.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255964636802,2.0548654333651946e-08,0.0011255758581683,-0.0528245382010936,0.0,0.0,0.0,-0.0149997407570481,60.0,18.079334259033203,0.0,-8.637902482178107e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001042224103002,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001097513086278,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,8.106196764856577e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001097512576961,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0005206108908168,285.5965576171875,294.1499938964844,298.6271667480469,294.9496765136719,299.3238525390625,298.6470031738281,286.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.878483857353785e-08,0.001110496232286,-0.048219908028841,0.0,0.0,0.0,-0.0141253555193543,60.0,17.86294937133789,0.0,-8.40796374745878e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001042224103002,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001097513086278,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,8.106196764856577e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001097512576961,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0005206108908168,285.5965576171875,294.1499938964844,298.6271667480469,294.9496765136719,299.3238525390625,298.6470031738281,286.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.878483857353785e-08,0.001110496232286,-0.048219908028841,0.0,0.0,0.0,-0.0141253555193543,60.0,17.86294937133789,0.0,-8.40796374745878e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001034881861414,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.000108978128992,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,8.049089956330135e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001089780780603,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0005169432843104,285.5971374511719,294.1499938964844,298.61798095703125,294.9497375488281,299.3169860839844,298.63873291015625,286.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869934865188952e-08,0.0011026662541553,-0.0458302535116672,0.0,0.0,0.0,-0.0136717641726136,60.0,17.754270553588867,0.0,-8.289914177339598e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001027137186611,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.000108162574179,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,7.988853758433834e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001081625232473,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0005130746867507,285.5977478027344,294.1499938964844,298.60870361328125,294.9498291015625,299.3101501464844,298.6304931640625,286.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904895261404818e-08,0.0010944042587652,-0.0433088205754756,0.0,0.0,0.0,-0.0131933027878403,60.0,17.63859748840332,0.0,-8.16629963651394e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0001012042048387,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.000106572988443,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,7.871446723584086e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0001065729375113,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0005055344081483,285.59912109375,294.1499938964844,298.59002685546875,294.9500427246094,299.2965393066406,298.6142578125,286.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.39911460876465,0.0,-7.9280312093033e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0001012042048387,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.000106572988443,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,7.871446723584086e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0001065729375113,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0005055344081483,285.59912109375,294.1499938964844,298.59002685546875,294.9500427246094,299.2965393066406,298.6142578125,286.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.39911460876465,0.0,-7.9280312093033e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.977744775824247e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0001050705395755,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.760476728435606e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0001050704886438,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004984074621461,285.6005859375,294.1499938964844,298.5711364746094,294.9503173828125,299.28302001953125,298.5984802246094,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246241437059323e-08,0.001063123694621,-0.0337425395846366,0.0,0.0,0.0,-0.0113795725628733,60.0,17.161270141601562,0.0,-7.706067606250144e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.977744775824247e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0001050705395755,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.760476728435606e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0001050704886438,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004984074621461,285.6005859375,294.1499938964844,298.5711364746094,294.9503173828125,299.28302001953125,298.5984802246094,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246241437059323e-08,0.001063123694621,-0.0337425395846366,0.0,0.0,0.0,-0.0113795725628733,60.0,17.161270141601562,0.0,-7.706067606250144e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.846949978964405e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0001036932007991,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.658747199457139e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001036931571434,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0004918740596622,285.6022033691406,294.1499938964844,298.552001953125,294.95068359375,299.2695617675781,298.5829772949219,286.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553052817837e-08,0.0010491891298443,-0.0294783040881156,0.0,0.0,0.0,-0.0105716697871685,60.0,16.93358612060547,0.0,-7.50535704696631e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.846949978964405e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0001036932007991,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.658747199457139e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001036931571434,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0004918740596622,285.6022033691406,294.1499938964844,298.552001953125,294.95068359375,299.2695617675781,298.5829772949219,286.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553052817837e-08,0.0010491891298443,-0.0294783040881156,0.0,0.0,0.0,-0.0105716697871685,60.0,16.93358612060547,0.0,-7.50535704696631e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.734093328006566e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,0.0001025047677103,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.570969319203869e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,0.0001025047240545,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004862366477027,285.6039428710937,294.1499938964844,298.5326538085937,294.9511108398437,299.25616455078125,298.5677795410156,286.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210392531462276e-08,0.0010371652897447,-0.0257976725697517,0.0,0.0,0.0,-0.0098745757713913,60.0,16.726594924926758,0.0,-7.334301699302159e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.734093328006566e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,0.0001025047677103,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.570969319203869e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,0.0001025047240545,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004862366477027,285.6039428710937,294.1499938964844,298.5326538085937,294.9511108398437,299.25616455078125,298.5677795410156,286.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210392531462276e-08,0.0010371652897447,-0.0257976725697517,0.0,0.0,0.0,-0.0098745757713913,60.0,16.726594924926758,0.0,-7.334301699302159e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,9.680891525931656e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.00010194452625,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,7.529590948252007e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001019444825942,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0004835791478399,285.6048583984375,294.1499938964844,298.5229187011719,294.95135498046875,299.2494812011719,298.5602722167969,286.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547526325093258e-09,0.0010314997052773,-0.0240622460842132,0.0,0.0,0.0,-0.0095459772273898,60.0,16.62881851196289,0.0,-7.25434858850349e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,9.63317434070632e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001014420413412,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,7.492477016057819e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001014419976854,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0004811955732293,285.6058044433594,294.1499938964844,298.5130920410156,294.9515991210937,299.2427673339844,298.55279541015625,286.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952985020016513e-09,0.0010264129377901,-0.0225055217742919,0.0,0.0,0.0,-0.0092512229457497,60.0,16.53481101989746,0.0,-7.18300938729044e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,9.5555187726859e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,0.0001006242891889,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.43207783671096e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001006242455332,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0004773165564984,285.6077880859375,294.1499938964844,298.49334716796875,294.9521789550781,299.2293701171875,298.5380249023437,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985433647661466e-09,0.001018137554638,-0.0199717804789543,0.0,0.0,0.0,-0.0087715573608875,60.0,16.373228073120117,0.0,-7.067665563909031e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,9.5555187726859e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,0.0001006242891889,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.43207783671096e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001006242455332,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0004773165564984,285.6077880859375,294.1499938964844,298.49334716796875,294.9521789550781,299.2293701171875,298.5380249023437,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985433647661466e-09,0.001018137554638,-0.0199717804789543,0.0,0.0,0.0,-0.0087715573608875,60.0,16.373228073120117,0.0,-7.067665563909031e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.489328658673912e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,9.992727427743377e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,7.380596798611805e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,9.992723062168808e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0004740102449432,285.6098937988281,294.1499938964844,298.4733581542969,294.9527893066406,299.2159423828125,298.52325439453125,286.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607435536691355e-09,0.0010110873263329,-0.0178118459880352,0.0,0.0,0.0,-0.0083627309650182,60.0,16.231775283813477,0.0,-6.970088151092568e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.489328658673912e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,9.992727427743377e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,7.380596798611805e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,9.992723062168808e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0004740102449432,285.6098937988281,294.1499938964844,298.4733581542969,294.9527893066406,299.2159423828125,298.52325439453125,286.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607435536691355e-09,0.0010110873263329,-0.0178118459880352,0.0,0.0,0.0,-0.0083627309650182,60.0,16.231775283813477,0.0,-6.970088151092568e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.441682050237432e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,9.942553151631728e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,7.343538163695484e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,9.94254878605716e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0004716302209999,285.6120910644531,294.1499938964844,298.45318603515625,294.9535217285156,299.20245361328125,298.50830078125,286.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.5670944238149795e-09,0.0010060098720714,-0.0162568781524896,0.0,0.0,0.0,-0.0080684274435043,60.0,16.11393165588379,0.0,-6.900267379705839e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.441682050237432e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,9.942553151631728e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,7.343538163695484e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,9.94254878605716e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0004716302209999,285.6120910644531,294.1499938964844,298.45318603515625,294.9535217285156,299.20245361328125,298.50830078125,286.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.5670944238149795e-09,0.0010060098720714,-0.0162568781524896,0.0,0.0,0.0,-0.0080684274435043,60.0,16.11393165588379,0.0,-6.900267379705839e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.413075895281509e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,9.912429231917486e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,7.321289012907073e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.91242559393868e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0004702013393398,285.61444091796875,294.1499938964844,298.43280029296875,294.95428466796875,299.1888732910156,298.4928894042969,286.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210675085327466e-09,0.0010029613040387,-0.0153232384473085,0.0,0.0,0.0,-0.0078917313367128,60.0,16.022165298461914,0.0,-6.85851659909531e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.413075895281509e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,9.912429231917486e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,7.321289012907073e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.91242559393868e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0004702013393398,285.61444091796875,294.1499938964844,298.43280029296875,294.95428466796875,299.1888732910156,298.4928894042969,286.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210675085327466e-09,0.0010029613040387,-0.0153232384473085,0.0,0.0,0.0,-0.0078917313367128,60.0,16.022165298461914,0.0,-6.85851659909531e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,9.403077274328098e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140808105469,0.0,0.0,9.901900193654e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,7.313512469409034e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,9.901896555675194e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0004697018885053,285.6156311035156,294.1499938964844,298.4225158691406,294.9547119140625,299.1820373535156,298.4848937988281,286.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086090298396129e-09,0.0010018933098763,-0.014996881596744,0.0,0.0,0.0,-0.007829955779016,60.0,15.98397159576416,0.0,-6.843953315183171e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.400219278177246e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,9.898890857584774e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.311288936762139e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,9.898886492010206e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0004695591342169,285.6168518066406,294.1499938964844,298.4122009277344,294.9551696777344,299.1752014160156,298.4768981933594,286.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050473011498525e-09,0.001001589000225,-0.0149035779759287,0.0,0.0,0.0,-0.0078123002313077,60.0,15.951004981994627,0.0,-6.83979237692256e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.406110621057452e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.905094339046629e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,7.315871334867552e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,9.90509070106782e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0004698534321505,285.6194152832031,294.1499938964844,298.39141845703125,294.9560852050781,299.1613464355469,298.4595031738281,286.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123857865247828e-09,0.0010022156639024,-0.015095816925168,0.0,0.0,0.0,-0.0078486762940883,60.0,15.912301063537598,0.0,-6.848366496114977e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.406110621057452e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.905094339046629e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,7.315871334867552e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,9.90509070106782e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0004698534321505,285.6194152832031,294.1499938964844,298.39141845703125,294.9560852050781,299.1613464355469,298.4595031738281,286.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123857865247828e-09,0.0010022156639024,-0.015095816925168,0.0,0.0,0.0,-0.0078486762940883,60.0,15.912301063537598,0.0,-6.848366496114977e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,9.418297850061208e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,9.917927673086524e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,7.325349724851549e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.917924035107716e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0004704621969722,285.62213134765625,294.1499938964844,298.37042236328125,294.95709228515625,299.1473693847656,298.4408874511719,286.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275678199330059e-09,0.0010035143932327,-0.0154935205355286,0.0,0.0,0.0,-0.0079239420592784,60.0,15.889463424682615,0.0,-6.866122248538886e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,9.418297850061208e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,9.917927673086524e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,7.325349724851549e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.917924035107716e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0004704621969722,285.62213134765625,294.1499938964844,298.37042236328125,294.95709228515625,299.1473693847656,298.4408874511719,286.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275678199330059e-09,0.0010035143932327,-0.0154935205355286,0.0,0.0,0.0,-0.0079239420592784,60.0,15.889463424682615,0.0,-6.866122248538886e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.43374543567188e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,9.934195259120317e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.337365241255611e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,9.934191621141508e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0004712338850367,285.6249694824219,294.1499938964844,298.3492126464844,294.95819091796875,299.1332397460937,298.4213562011719,286.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468128699310682e-09,0.0010051587596535,-0.0159976463764905,0.0,0.0,0.0,-0.0080193411558866,60.0,15.875425338745115,0.0,-6.888662795745405e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
