time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.43374543567188e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,9.934195259120317e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.337365241255611e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,9.934191621141508e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0004712338850367,285.6249694824219,294.1499938964844,298.3492126464844,294.95819091796875,299.1332397460937,298.4213562011719,286.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468128699310682e-09,0.0010051587596535,-0.0159976463764905,0.0,0.0,0.0,-0.0080193411558866,60.0,15.875425338745115,0.0,-6.888662795745405e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.44599596550688e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.947095531970264e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,7.346893107751384e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.947091893991455e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0004718458221759,285.6279602050781,294.1499938964844,298.3278503417969,294.9593505859375,299.1188659667969,298.40069580078125,286.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620740844454076e-09,0.0010064631933346,-0.0163974072784185,0.0,0.0,0.0,-0.0080949952825903,60.0,15.865057945251465,0.0,-6.906563498887408e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.44599596550688e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.947095531970264e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,7.346893107751384e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.947091893991455e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0004718458221759,285.6279602050781,294.1499938964844,298.3278503417969,294.9593505859375,299.1188659667969,298.40069580078125,286.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620740844454076e-09,0.0010064631933346,-0.0163974072784185,0.0,0.0,0.0,-0.0080949952825903,60.0,15.865057945251465,0.0,-6.906563498887408e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,9.45147912716493e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,9.952869004337116e-05,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,7.351157546509057e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.95286536635831e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0004721197183243,285.62945556640625,294.1499938964844,298.31707763671875,294.9599304199219,299.1117248535156,298.3904113769531,286.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689050202624003e-09,0.0010070536518469,-0.0165763311088085,0.0,0.0,0.0,-0.008128891699016,60.0,15.859227180480955,0.0,-6.914582684203199e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,9.456033876631408e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,9.957665315596388e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.354700210271403e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,9.95766167761758e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0004723472520709,285.6309814453125,294.1499938964844,298.3062744140625,294.9605712890625,299.1045227050781,298.3800048828125,286.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745789704609706e-09,0.0010075382888317,-0.0167249552905559,0.0,0.0,0.0,-0.0081570167094469,60.0,15.85296630859375,0.0,-6.921247575064626e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.46308791753836e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,9.965094068320468e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,7.360186282312497e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.9650897027459e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0004726996121462,285.6341857910156,294.1499938964844,298.28448486328125,294.9618835449219,299.0899353027344,298.3586120605469,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658083849059e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.839558601379396,0.0,-6.931576024271635e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.46308791753836e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,9.965094068320468e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,7.360186282312497e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.9650897027459e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0004726996121462,285.6341857910156,294.1499938964844,298.28448486328125,294.9618835449219,299.0899353027344,298.3586120605469,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658083849059e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.839558601379396,0.0,-6.931576024271635e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.469516226090492e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.971862891688944e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.365186320384964e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.971859253710136e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0004730207438115,285.63751220703125,294.1499938964844,298.2625427246094,294.9632873535156,299.0751953125,298.3369140625,286.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913733141544753e-09,0.0010089729912579,-0.0171648599207401,0.0,0.0,0.0,-0.0082402667030692,60.0,15.826131820678713,0.0,-6.940994268234135e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.469516226090492e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.971862891688944e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.365186320384964e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.971859253710136e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0004730207438115,285.63751220703125,294.1499938964844,298.2625427246094,294.9632873535156,299.0751953125,298.3369140625,286.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913733141544753e-09,0.0010089729912579,-0.0171648599207401,0.0,0.0,0.0,-0.0082402667030692,60.0,15.826131820678713,0.0,-6.940994268234135e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,9.47533844737336e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,9.977993613574654e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,7.369714148808271e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.977989975595848e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0004733115783892,285.6408996582031,294.1499938964844,298.2403869628906,294.9647521972656,299.06036376953125,298.3150329589844,286.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986252909513268e-09,0.0010095917386934,-0.0173548124730587,0.0,0.0,0.0,-0.0082762110978364,60.0,15.81204891204834,0.0,-6.949530018118821e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,9.47533844737336e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,9.977993613574654e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,7.369714148808271e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.977989975595848e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0004733115783892,285.6408996582031,294.1499938964844,298.2403869628906,294.9647521972656,299.06036376953125,298.3150329589844,286.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986252909513268e-09,0.0010095917386934,-0.0173548124730587,0.0,0.0,0.0,-0.0082762110978364,60.0,15.81204891204834,0.0,-6.949530018118821e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,9.4836184871383e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,9.986713848775251e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,7.376154826488346e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.986710210796446e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0004737252311315,285.6444396972656,294.1499938964844,298.21807861328125,294.96630859375,299.0453796386719,298.2926940917969,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104810353368,7.0894072834448715e-09,0.0010104739340022,-0.0176250021904706,0.0,0.0,0.0,-0.0083273500204086,60.0,15.800586700439451,0.0,-6.961680298900319e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,9.4836184871383e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,9.986713848775251e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,7.376154826488346e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.986710210796446e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0004737252311315,285.6444396972656,294.1499938964844,298.21807861328125,294.96630859375,299.0453796386719,298.2926940917969,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104810353368,7.0894072834448715e-09,0.0010104739340022,-0.0176250021904706,0.0,0.0,0.0,-0.0083273500204086,60.0,15.800586700439451,0.0,-6.961680298900319e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.488785144640131e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,9.992154082283378e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,7.380172610282898e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,9.99215044430457e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0004739832947961,285.646240234375,294.1499938964844,298.20684814453125,294.96710205078125,299.037841796875,298.2814025878906,286.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110300499945,7.153764691736342e-09,0.0010110229486599,-0.017793571576476,0.0,0.0,0.0,-0.0083592478185892,60.0,15.796273231506348,0.0,-6.969266053147295e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,9.494053665548564e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,9.997701999964193e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,7.384270429611206e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.997698361985384e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.000474246480735,285.6480712890625,294.1499938964844,298.195556640625,294.9679260253906,299.0302734375,298.27008056640625,286.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219397968327712e-09,0.0010115843033418,-0.017965480685234,0.0,0.0,0.0,-0.0083917854353785,60.0,15.792089462280272,0.0,-6.977006705710664e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.509712253930049e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,0.000100141915027,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,7.396449655061588e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001001418786472,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004750287043862,285.6518249511719,294.1499938964844,298.1728820800781,294.9696350097656,299.0147705078125,298.2449951171875,286.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132580064237,7.414478364609067e-09,0.0010132505558431,-0.0184764340519905,0.0,0.0,0.0,-0.008488486520946,60.0,15.786893844604492,0.0,-7.000038948490328e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.509712253930049e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,0.000100141915027,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,7.396449655061588e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001001418786472,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004750287043862,285.6518249511719,294.1499938964844,298.1728820800781,294.9696350097656,299.0147705078125,298.2449951171875,286.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132580064237,7.414478364609067e-09,0.0010132505558431,-0.0184764340519905,0.0,0.0,0.0,-0.008488486520946,60.0,15.786893844604492,0.0,-7.000038948490328e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.531502291793004e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001003713696263,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,7.413396815536544e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0001003713332465,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0004761171585414,285.6557922363281,294.1499938964844,298.1499938964844,294.971435546875,298.9985656738281,298.21417236328125,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155806085094,7.685945213609102e-09,0.0010155729250982,-0.0191874280571937,0.0,0.0,0.0,-0.0086230691522359,60.0,15.781909942626951,0.0,-7.032152637975744e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.531502291793004e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001003713696263,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,7.413396815536544e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0001003713332465,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0004761171585414,285.6557922363281,294.1499938964844,298.1499938964844,294.971435546875,298.9985656738281,298.21417236328125,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155806085094,7.685945213609102e-09,0.0010155729250982,-0.0191874280571937,0.0,0.0,0.0,-0.0086230691522359,60.0,15.781909942626951,0.0,-7.032152637975744e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,9.555137512506916e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0001006202583084,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,7.431779522448778e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001006202219286,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0004772977554239,285.6597595214844,294.1499938964844,298.1086730957031,294.9613952636719,298.9823913574219,298.184326171875,286.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980401228735445e-09,0.0010180914541706,-0.0199586022645235,0.0,0.0,0.0,-0.0087690474465489,60.0,15.780913352966309,0.0,-7.067068708010994e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,9.555137512506916e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0001006202583084,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,7.431779522448778e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001006202219286,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0004772977554239,285.6597595214844,294.1499938964844,298.1086730957031,294.9613952636719,298.9823913574219,298.184326171875,286.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980401228735445e-09,0.0010180914541706,-0.0199586022645235,0.0,0.0,0.0,-0.0087690474465489,60.0,15.780913352966309,0.0,-7.067068708010994e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.590592526365072e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001009936167974,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,7.459356129402295e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001009935804177,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0004790688399225,285.6638488769531,294.1499938964844,298.03228759765625,294.9286193847656,298.9652404785156,298.14337158203125,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422124331275427e-09,0.0010218666866421,-0.0211154054850339,0.0,0.0,0.0,-0.0089880181476473,60.0,15.76297378540039,0.0,-7.119609790606773e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.590592526365072e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001009936167974,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,7.459356129402295e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001009935804177,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0004790688399225,285.6638488769531,294.1499938964844,298.03228759765625,294.9286193847656,298.9652404785156,298.14337158203125,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422124331275427e-09,0.0010218666866421,-0.0211154054850339,0.0,0.0,0.0,-0.0089880181476473,60.0,15.76297378540039,0.0,-7.119609790606773e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.610887354938312e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0001012073335004,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.475140591850504e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001012072971207,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0004800826136488,285.6659240722656,294.1499938964844,297.98175048828125,294.9041748046875,298.9563293457031,298.1195678710937,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674976292866177e-09,0.0010240284027531,-0.021777544170618,0.0,0.0,0.0,-0.0091133657842874,60.0,15.747727394104004,0.0,-7.149773040282525e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,9.636534377932549e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001014774097711,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.495089084841311e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001014773733913,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004813637642655,285.6680603027344,294.1499938964844,297.92340087890625,294.8746337890625,298.9465026855469,298.0820617675781,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267695179209,8.994515354743271e-09,0.0010267604375258,-0.0226142760366201,0.0,0.0,0.0,-0.0092717735096812,60.0,15.72048282623291,0.0,-7.187982475898026e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,9.694170876173304e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001020843483274,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,7.539916987298056e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001020843119476,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0004842428024858,285.67242431640625,294.1499938964844,297.7846069335937,294.8009338378906,298.925048828125,297.99176025390625,286.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712608495249242e-09,0.0010329005308449,-0.0244944728910923,0.0,0.0,0.0,-0.0096277613192796,60.0,15.650461196899414,0.0,-7.274220337194492e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,9.694170876173304e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001020843483274,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,7.539916987298056e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001020843119476,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0004842428024858,285.67242431640625,294.1499938964844,297.7846069335937,294.8009338378906,298.925048828125,297.99176025390625,286.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712608495249242e-09,0.0010329005308449,-0.0244944728910923,0.0,0.0,0.0,-0.0096277613192796,60.0,15.650461196899414,0.0,-7.274220337194492e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.762497938936576e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0001028038604999,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,7.593059854116291e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001028038241202,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0004876558959949,285.6769104003906,294.1499938964844,297.6184387207031,294.7089233398437,298.9007873535156,297.8714904785156,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563906194249741e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497864186763,60.0,15.55879020690918,0.0,-7.37712113618727e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.762497938936576e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0001028038604999,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,7.593059854116291e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001028038241202,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0004876558959949,285.6769104003906,294.1499938964844,297.6184387207031,294.7089233398437,298.9007873535156,297.8714904785156,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563906194249741e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497864186763,60.0,15.55879020690918,0.0,-7.37712113618727e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,9.84266516752541e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.000103648068034,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,7.655412628082559e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0001036480316543,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0004916604375466,285.6815795898437,294.1499938964844,297.4274597167969,294.60009765625,298.8731994628906,297.71942138671875,286.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562738322368205e-08,0.0010487202089279,-0.0293374732136726,0.0,0.0,0.0,-0.010544947348535,60.0,15.44665241241455,0.0,-7.498775289604964e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,9.84266516752541e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.000103648068034,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,7.655412628082559e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0001036480316543,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0004916604375466,285.6815795898437,294.1499938964844,297.4274597167969,294.60009765625,298.8731994628906,297.71942138671875,286.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562738322368205e-08,0.0010487202089279,-0.0293374732136726,0.0,0.0,0.0,-0.010544947348535,60.0,15.44665241241455,0.0,-7.498775289604964e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.937544382410124e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001046471879817,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,7.729207572992891e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001046471516019,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004963998799212,285.6863708496094,294.1499938964844,297.2142028808594,294.47589111328125,298.84185791015625,297.534912109375,286.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.274488159452858e-08,0.0010588277364149,-0.0324308760464191,0.0,0.0,0.0,-0.0111309820786118,60.0,15.31781768798828,0.0,-7.64404006758923e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.937544382410124e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001046471879817,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,7.729207572992891e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001046471516019,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004963998799212,285.6863708496094,294.1499938964844,297.2142028808594,294.47589111328125,298.84185791015625,297.534912109375,286.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.274488159452858e-08,0.0010588277364149,-0.0324308760464191,0.0,0.0,0.0,-0.0111309820786118,60.0,15.31781768798828,0.0,-7.64404006758923e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.986929944716394e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0001051672443281,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,7.767618808429688e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0001051672079483,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0004988667787984,285.6888122558594,294.1499938964844,297.1000366210937,294.40850830078125,298.82489013671875,297.433349609375,286.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360207162804729e-08,0.0010640904074534,-0.0340406857430934,0.0,0.0,0.0,-0.0114360302686691,60.0,15.247262954711914,0.0,-7.720203853978094e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,0.0001004358855425,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,0.0001057638874044,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,7.811686373315752e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001057638510246,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.0005016970098949,285.6913146972656,294.1499938964844,296.98126220703125,294.3378295898437,298.80718994140625,297.3241271972656,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070145284757,1.4066158904313396e-08,0.0010701313149183,-0.0358872637152671,0.0,0.0,0.0,-0.0117860231548547,60.0,15.17398452758789,0.0,-7.808048962942848e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001014163062791,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.000106796316686,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,7.88794131949544e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001067962803062,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0005065943696536,285.6964111328125,294.1499938964844,296.7311706542969,294.1873779296875,298.76715087890625,297.0813903808594,286.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805854108184,1.5287731969237942e-08,0.0010805701604112,-0.03908172249794,0.0,0.0,0.0,-0.0123915756121277,60.0,14.995837211608888,0.0,-7.961229187003482e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001014163062791,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.000106796316686,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,7.88794131949544e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001067962803062,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0005065943696536,285.6964111328125,294.1499938964844,296.7311706542969,294.1873779296875,298.76715087890625,297.0813903808594,286.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805854108184,1.5287731969237942e-08,0.0010805701604112,-0.03908172249794,0.0,0.0,0.0,-0.0123915756121277,60.0,14.995837211608888,0.0,-7.961229187003482e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0001022093274514,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0001076314001693,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,7.949620339786634e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001076313710655,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.000510555692017,285.7016906738281,294.1499938964844,296.46649169921875,294.02606201171875,298.7223205566406,296.81982421875,286.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890393750742,1.6275828684797492e-08,0.0010890230769291,-0.0416647605597972,0.0,0.0,0.0,-0.0128814363852143,60.0,14.773606300354004,0.0,-8.086218628022834e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0001022093274514,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0001076314001693,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,7.949620339786634e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001076313710655,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.000510555692017,285.7016906738281,294.1499938964844,296.46649169921875,294.02606201171875,298.7223205566406,296.81982421875,286.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890393750742,1.6275828684797492e-08,0.0010890230769291,-0.0416647605597972,0.0,0.0,0.0,-0.0128814363852143,60.0,14.773606300354004,0.0,-8.086218628022834e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
