time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.000102862381027,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,0.0001083191018551,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,8.000413799891248e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0001083190654753,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0005138178239576,285.7071228027344,294.1499938964844,296.1897888183594,293.85546875,298.6728210449219,296.54473876953125,286.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089529791292083e-08,0.0010959805222228,-0.0437912978231906,0.0,0.0,0.0,-0.0132848210632801,60.0,14.5139741897583,0.0,-8.189878286657405e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.000102862381027,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,0.0001083191018551,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,8.000413799891248e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0001083190654753,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0005138178239576,285.7071228027344,294.1499938964844,296.1897888183594,293.85546875,298.6728210449219,296.54473876953125,286.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089529791292083e-08,0.0010959805222228,-0.0437912978231906,0.0,0.0,0.0,-0.0132848210632801,60.0,14.5139741897583,0.0,-8.189878286657405e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001034104498103,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.000108896238089,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,8.043040725169703e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001088962089852,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.000516555563081,285.7126770019531,294.1499938964844,295.90362548828125,293.67724609375,298.6181640625,296.2587585449219,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018390068784,1.7772419980133236e-08,0.0011018211953341,-0.0455755218863487,0.0,0.0,0.0,-0.0136233661323785,60.0,14.218413352966309,0.0,-8.277383045651734e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001034104498103,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.000108896238089,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,8.043040725169703e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001088962089852,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.000516555563081,285.7126770019531,294.1499938964844,295.90362548828125,293.67724609375,298.6181640625,296.2587585449219,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018390068784,1.7772419980133236e-08,0.0011018211953341,-0.0455755218863487,0.0,0.0,0.0,-0.0136233661323785,60.0,14.218413352966309,0.0,-8.277383045651734e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001036336179822,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,0.00010913125152,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,8.060398977249861e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001091312151402,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0005176703562028,285.7154846191406,294.1499938964844,295.7577819824219,293.58575439453125,298.5892333984375,296.1135559082031,286.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042248224839,1.8050496208843483e-08,0.001104206778109,-0.046301931142807,0.0,0.0,0.0,-0.0137612586840987,60.0,14.059565544128418,0.0,-8.313146793170746e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.000103784033854,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0001092896418413,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,8.072097989497706e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001092896127374,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0005184217006899,285.71832275390625,294.1499938964844,295.6105651855469,293.4930114746094,298.5593566894531,295.9671936035156,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058242525905,1.823790896082756e-08,0.001105805975385,-0.0467914752662181,0.0,0.0,0.0,-0.013854150660336,60.0,13.892630577087402,0.0,-8.33729529858829e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,0.0001038026748574,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,0.000109309265099,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,8.07354663265869e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001093092359951,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0005185148329474,285.72412109375,294.1499938964844,295.3131408691406,293.30450439453125,298.4950561523437,295.67266845703125,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060192482545,1.826110640479328e-08,0.001106000971049,-0.0468520708382129,0.0,0.0,0.0,-0.013865633867681,60.0,13.5188627243042,-0.0,-8.34028668350584e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,0.0001038026748574,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,0.000109309265099,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,8.07354663265869e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001093092359951,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0005185148329474,285.72412109375,294.1499938964844,295.3131408691406,293.30450439453125,298.4950561523437,295.67266845703125,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060192482545,1.826110640479328e-08,0.001106000971049,-0.0468520708382129,0.0,0.0,0.0,-0.013865633867681,60.0,13.5188627243042,-0.0,-8.34028668350584e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001035635286825,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.00010905743693,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,8.054947102209553e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001090574078261,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0005173202953301,285.7300109863281,294.1499938964844,295.013916015625,293.11346435546875,298.42608642578125,295.3797607421875,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034774361178,1.7963113663199692e-08,0.0011034595081582,-0.0460736714303493,0.0,0.0,0.0,-0.0137179400771856,60.0,13.10947608947754,-0.0,-8.301899612206398e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001035635286825,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.00010905743693,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,8.054947102209553e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001090574078261,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0005173202953301,285.7300109863281,294.1499938964844,295.013916015625,293.11346435546875,298.42608642578125,295.3797607421875,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034774361178,1.7963113663199692e-08,0.0011034595081582,-0.0460736714303493,0.0,0.0,0.0,-0.0137179400771856,60.0,13.10947608947754,-0.0,-8.301899612206398e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0001030395578709,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,0.0001085056719603,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,8.01419373601675e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0001085056428564,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0005147029296495,285.7359313964844,294.1499938964844,294.7154541015625,292.9217529296875,298.35302734375,295.0920715332031,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978960199281,1.7310215483234973e-08,0.0010978786740452,-0.044367928057909,0.0,0.0,0.0,-0.0133942803367972,60.0,12.670866012573242,-0.0,-8.218104596835475e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0001030395578709,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,0.0001085056719603,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,8.01419373601675e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0001085056428564,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0005147029296495,285.7359313964844,294.1499938964844,294.7154541015625,292.9217529296875,298.35302734375,295.0920715332031,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978960199281,1.7310215483234973e-08,0.0010978786740452,-0.044367928057909,0.0,0.0,0.0,-0.0133942803367972,60.0,12.670866012573242,-0.0,-8.218104596835475e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0001022916694637,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0001077181077562,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,7.956023910082877e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001077180713764,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0005109671037644,285.7419128417969,294.1499938964844,294.4203186035156,292.7311706542969,298.2772216796875,294.8102111816406,286.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899242479354,1.6378308487219332e-08,0.0010899079497903,-0.0419326052069664,0.0,0.0,0.0,-0.012932282872498,60.0,12.213948249816896,-0.0,-8.099236481484695e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0001022916694637,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0001077181077562,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,7.956023910082877e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001077180713764,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0005109671037644,285.7419128417969,294.1499938964844,294.4203186035156,292.7311706542969,298.2772216796875,294.8102111816406,286.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899242479354,1.6378308487219332e-08,0.0010899079497903,-0.0419326052069664,0.0,0.0,0.0,-0.012932282872498,60.0,12.213948249816896,-0.0,-8.099236481484695e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001018516340991,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001072547311196,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,7.921799260657281e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0001072546947398,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.000508769066073,285.7449035644531,294.1499938964844,294.2748107910156,292.6369323730469,298.23834228515625,294.6721496582031,286.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085236785002,1.5830012856099532e-08,0.0010852209525182,-0.0404994189739227,0.0,0.0,0.0,-0.012660477310419,60.0,11.980913162231444,-0.0,-8.029703479905947e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001013233122648,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,0.0001066983822965,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,7.880707562435418e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001066983531927,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0005061299889348,285.7479248046875,294.1499938964844,294.1310729980469,292.543701171875,298.1982421875,294.5386962890625,286.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795987909659,1.517171099862935e-08,0.0010795836569741,-0.0387783609330654,0.0,0.0,0.0,-0.0123340860009193,60.0,11.74441146850586,-0.0,-7.94661616509984e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0001002416101982,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0001055592947523,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,7.796574936946854e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001055592656484,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0005007266881875,285.7539367675781,294.1499938964844,293.85028076171875,292.3612365722656,298.1163635253906,294.28009033203125,286.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3823904687626513e-08,0.0010680629638954,-0.0352536253631114,0.0,0.0,0.0,-0.0116659430786967,60.0,11.269097328186035,-0.0,-7.777847343959365e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0001002416101982,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0001055592947523,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,7.796574936946854e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001055592656484,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0005007266881875,285.7539367675781,294.1499938964844,293.85028076171875,292.3612365722656,298.1163635253906,294.28009033203125,286.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3823904687626513e-08,0.0010680629638954,-0.0352536253631114,0.0,0.0,0.0,-0.0116659430786967,60.0,11.269097328186035,-0.0,-7.777847343959365e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,9.912579116644338e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,0.0001043842858052,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,7.709789497312158e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001043842567014,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004951529554091,285.760009765625,294.1499938964844,293.5804748535156,292.1858215332031,298.0320739746094,294.0356140136719,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561862727627,1.2433611473738893e-08,0.0010561738163232,-0.0316164307296276,0.0,0.0,0.0,-0.0109767103567719,60.0,10.804702758789062,-0.0,-7.605654417375264e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,9.912579116644338e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,0.0001043842858052,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,7.709789497312158e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001043842567014,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004951529554091,285.760009765625,294.1499938964844,293.5804748535156,292.1858215332031,298.0320739746094,294.0356140136719,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561862727627,1.2433611473738893e-08,0.0010561738163232,-0.0316164307296276,0.0,0.0,0.0,-0.0109767103567719,60.0,10.804702758789062,-0.0,-7.605654417375264e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,9.8103511845693e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,0.0001033077714964,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.630278560100123e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0001033077423926,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0004900464555248,285.7660522460937,294.1499938964844,293.32421875,292.0195007324219,297.9455261230469,293.8055114746094,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.1159880131117461e-08,0.0010452822316437,-0.0282830856740474,0.0,0.0,0.0,-0.0103452680632472,60.0,10.36141872406006,-0.0,-7.449587968721971e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,9.8103511845693e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,0.0001033077714964,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.630278560100123e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0001033077423926,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0004900464555248,285.7660522460937,294.1499938964844,293.32421875,292.0195007324219,297.9455261230469,293.8055114746094,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.1159880131117461e-08,0.0010452822316437,-0.0282830856740474,0.0,0.0,0.0,-0.0103452680632472,60.0,10.36141872406006,-0.0,-7.449587968721971e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.72503621596843e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0001024093580781,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,7.56392182665877e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001024093289743,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0004857848398387,285.77215576171875,294.1499938964844,293.0840759277344,291.8643493652344,297.8568420410156,293.5894470214844,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096888658495118e-08,0.0010361929889768,-0.0255005285143852,0.0,0.0,0.0,-0.0098182978108525,60.0,9.950882911682127,-0.0,-7.32057969798916e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.72503621596843e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0001024093580781,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,7.56392182665877e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001024093289743,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0004857848398387,285.77215576171875,294.1499938964844,293.0840759277344,291.8643493652344,297.8568420410156,293.5894470214844,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096888658495118e-08,0.0010361929889768,-0.0255005285143852,0.0,0.0,0.0,-0.0098182978108525,60.0,9.950882911682127,-0.0,-7.32057969798916e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,9.686579141998664e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,0.0001020043855533,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,7.534011092502624e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0001020043637254,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0004838638124056,285.77520751953125,294.1499938964844,292.9708557128906,291.7915954589844,297.81201171875,293.4848327636719,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.617734164635294e-09,0.0010320980800315,-0.0242460668087005,0.0,0.0,0.0,-0.0095807723701,60.0,9.755266189575195,-0.0,-7.262796231088944e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,9.655775647843257e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001016800160869,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,7.51005281927064e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.000101679986983,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.000482325151097,285.7782897949219,294.1499938964844,292.86260986328125,291.7224426269531,297.7668151855469,293.38262939453125,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288232006132,9.233938946806576e-09,0.0010288140038028,-0.0232411846518516,0.0,0.0,0.0,-0.0093904975801706,60.0,9.56937313079834,-0.0,-7.216677744281699e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.618234616937116e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001012846842058,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.480853673769161e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.000101284662378,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0004804499039892,285.7844543457031,294.1499938964844,292.662353515625,291.5959777832031,297.6749267578125,293.18853759765625,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248200269415,8.76618955203412e-09,0.0010248112957924,-0.022016393020749,0.0,0.0,0.0,-0.0091585991904139,60.0,9.246325492858888,-0.0,-7.160669213135409e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.618234616937116e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001012846842058,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.480853673769161e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.000101284662378,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0004804499039892,285.7844543457031,294.1499938964844,292.662353515625,291.5959777832031,297.6749267578125,293.18853759765625,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248200269415,8.76618955203412e-09,0.0010248112957924,-0.022016393020749,0.0,0.0,0.0,-0.0091585991904139,60.0,9.246325492858888,-0.0,-7.160669213135409e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.592599963070823e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0001010147389024,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.460915367119014e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001010147097986,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0004791693936567,285.79071044921875,294.1499938964844,292.48590087890625,291.487060546875,297.5817565917969,293.00445556640625,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.446789934168919e-09,0.0010220812400802,-0.0211799927055835,0.0,0.0,0.0,-0.009000264108181,60.0,8.962589263916016,-0.0,-7.122548595361877e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.592599963070823e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0001010147389024,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.460915367119014e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001010147097986,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0004791693936567,285.79071044921875,294.1499938964844,292.48590087890625,291.487060546875,297.5817565917969,293.00445556640625,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.446789934168919e-09,0.0010220812400802,-0.0211799927055835,0.0,0.0,0.0,-0.009000264108181,60.0,8.962589263916016,-0.0,-7.122548595361877e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,9.578184835845605e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0001008629405987,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,7.449703844031319e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001008629114949,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0004784493357874,285.7969970703125,294.1499938964844,292.3358154296875,291.3978881835937,297.48785400390625,292.83135986328125,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267178941423481e-09,0.0010205436265096,-0.0207096338272094,0.0,0.0,0.0,-0.0089112147688865,60.0,8.720780372619629,-0.0,-7.101156995759085e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,9.578184835845605e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0001008629405987,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,7.449703844031319e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001008629114949,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0004784493357874,285.7969970703125,294.1499938964844,292.3358154296875,291.3978881835937,297.48785400390625,292.83135986328125,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267178941423481e-09,0.0010205436265096,-0.0207096338272094,0.0,0.0,0.0,-0.0089112147688865,60.0,8.720780372619629,-0.0,-7.101156995759085e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.569874237058684e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,0.0001007754253805,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,7.443239883286878e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001007754035526,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0004780342278536,285.8033752441406,294.1499938964844,292.214599609375,291.33062744140625,297.3935241699219,292.6726989746094,286.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384513199329,0.0,0.0,0.0,-0.0088598765432834,60.0,8.521796226501465,-0.0,-7.088839026891949e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.569874237058684e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,0.0001007754253805,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,7.443239883286878e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001007754035526,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0004780342278536,285.8033752441406,294.1499938964844,292.214599609375,291.33062744140625,297.3935241699219,292.6726989746094,286.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384513199329,0.0,0.0,0.0,-0.0088598765432834,60.0,8.521796226501465,-0.0,-7.088839026891949e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,9.567756933392955e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.0001007531318464,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,7.441593334078789e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001007531100185,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0004779284936375,285.8065795898437,294.1499938964844,292.1656494140625,291.3058776855469,297.34637451171875,292.5990600585937,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137246432227131e-09,0.0010194333735853,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.438302040100098,-0.0,-7.085701980713567e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,9.567001688992605e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,0.0001007451719488,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.441005436703563e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001007451501209,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0004778907459694,285.8097839355469,294.1499938964844,292.1248474121094,291.28741455078125,297.29931640625,292.5306701660156,286.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446876257658,0.0,0.0,0.0,-0.0088421329855918,60.0,8.367175102233887,-0.0,-7.084582165362009e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.568967652739956e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0001007658793241,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.442534842994064e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001007658574962,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0004779889713972,285.8162841796875,294.1499938964844,292.06915283203125,291.2704162597656,297.205810546875,292.4114685058594,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.261113166809082,-0.0,-7.087493969493154e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.568967652739956e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0001007658793241,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.442534842994064e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001007658574962,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0004779889713972,285.8162841796875,294.1499938964844,292.06915283203125,291.2704162597656,297.205810546875,292.4114685058594,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.261113166809082,-0.0,-7.087493969493154e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,9.575037256581707e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,0.0001008297986118,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.447255484294146e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001008297767839,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0004782921751029,285.8228454589844,294.1499938964844,292.04998779296875,291.28173828125,297.1134338378906,292.3146057128906,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.20077133178711,-0.0,-7.096486598356935e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
