time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,9.575037256581707e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,0.0001008297986118,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.447255484294146e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001008297767839,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0004782921751029,285.8228454589844,294.1499938964844,292.04998779296875,291.28173828125,297.1134338378906,292.3146057128906,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.20077133178711,-0.0,-7.096486598356935e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,9.581760241417214e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0001009005936793,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,7.45248471503146e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001009005718515,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0004786280042026,285.8294677734375,294.1499938964844,292.04998779296875,291.3076477050781,297.02276611328125,292.2449951171875,286.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,8.180818557739258,-0.0,-7.106454091854175e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,9.581760241417214e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0001009005936793,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,7.45248471503146e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001009005718515,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0004786280042026,285.8294677734375,294.1499938964844,292.04998779296875,291.3076477050781,297.02276611328125,292.2449951171875,286.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,8.180818557739258,-0.0,-7.106454091854175e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.579376637702808e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,0.0001008754916256,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,7.450630801031366e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001008754697977,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.000478508969536,285.836181640625,294.1499938964844,292.04998779296875,291.3329772949219,296.93389892578125,292.19842529296875,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206722654402,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.174453735351562,-0.0,-7.102917720658297e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.579376637702808e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,0.0001008754916256,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,7.450630801031366e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001008754697977,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.000478508969536,285.836181640625,294.1499938964844,292.04998779296875,291.3329772949219,296.93389892578125,292.19842529296875,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975105717265e-09,0.0010206722654402,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.174453735351562,-0.0,-7.102917720658297e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,9.575394506100564e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.0001008335602818,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,7.447533425875008e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.000100833531178,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0004783100448548,285.83953857421875,294.1499938964844,292.04998779296875,291.3454284667969,296.88983154296875,292.1784362792969,286.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232353465587039e-09,0.0010202485136687,-0.0206184331327676,0.0,0.0,0.0,-0.0088939638808369,60.0,8.172506332397461,-0.0,-7.097013110524132e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.567496454110368e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001007503888104,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,7.441390334861353e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0001007503597065,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.000477915542433,285.8429260253906,294.1499938964844,292.04998779296875,291.35772705078125,296.84686279296875,292.1635131835937,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133943296684265e-09,0.0010194033384323,-0.0203607138246297,0.0,0.0,0.0,-0.0088451588526368,60.0,8.170576095581055,-0.0,-7.085309761123426e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.5522977062501e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001005903395707,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,7.429569086525589e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001005903104669,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0004771563399117,285.8497314453125,294.1499938964844,292.04998779296875,291.3818664550781,296.7611083984375,292.1347351074219,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177928488701,7.944572111284742e-09,0.0010177848162129,-0.0198647715151309,0.0,0.0,0.0,-0.0087512833997607,60.0,8.167037963867188,-0.0,-7.062815399194734e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.5522977062501e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001005903395707,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,7.429569086525589e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001005903104669,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0004771563399117,285.8497314453125,294.1499938964844,292.04998779296875,291.3818664550781,296.7611083984375,292.1347351074219,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177928488701,7.944572111284742e-09,0.0010177848162129,-0.0198647715151309,0.0,0.0,0.0,-0.0087512833997607,60.0,8.167037963867188,-0.0,-7.062815399194734e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,9.543778287479654e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,0.0001005006197374,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,7.422942871926352e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001005005979095,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.0004767307545989,285.8565673828125,294.1499938964844,292.04998779296875,291.4053649902344,296.6769104003906,292.11328125,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168846929445,7.838413473848505e-09,0.001016876893118,-0.0195867456495761,0.0,0.0,0.0,-0.0086986552923917,60.0,8.166872024536133,-0.0,-7.050221029203385e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,9.543778287479654e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,0.0001005006197374,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,7.422942871926352e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001005005979095,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.0004767307545989,285.8565673828125,294.1499938964844,292.04998779296875,291.4053649902344,296.6769104003906,292.11328125,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168846929445,7.838413473848505e-09,0.001016876893118,-0.0195867456495761,0.0,0.0,0.0,-0.0086986552923917,60.0,8.166872024536133,-0.0,-7.050221029203385e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.550916001899168e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001005757876555,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,7.428494427585974e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001005757585517,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0004770873347297,285.8634338378906,294.1499938964844,292.04998779296875,291.42822265625,296.593994140625,292.0965881347656,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176444193348,7.927336120872042e-09,0.0010176365030929,-0.0198196321725845,0.0,0.0,0.0,-0.0087427347898483,60.0,8.174386978149414,-0.0,-7.06076974665848e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.550916001899168e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001005757876555,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,7.428494427585974e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001005757585517,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0004770873347297,285.8634338378906,294.1499938964844,292.04998779296875,291.42822265625,296.593994140625,292.0965881347656,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176444193348,7.927336120872042e-09,0.0010176365030929,-0.0198196321725845,0.0,0.0,0.0,-0.0087427347898483,60.0,8.174386978149414,-0.0,-7.06076974665848e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.594098082743584e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0001010305131785,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.462080247933045e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001010304913506,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.000479244365124,285.87042236328125,294.1499938964844,292.04998779296875,291.45037841796875,296.51220703125,292.0836486816406,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222431737929,8.465334211393838e-09,0.0010222346754744,-0.0212285611778497,0.0,0.0,0.0,-0.0090094320476055,60.0,8.20009994506836,-0.0,-7.124759804355564e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.594098082743584e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0001010305131785,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.462080247933045e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001010304913506,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.000479244365124,285.87042236328125,294.1499938964844,292.04998779296875,291.45037841796875,296.51220703125,292.0836486816406,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222431737929,8.465334211393838e-09,0.0010222346754744,-0.0212285611778497,0.0,0.0,0.0,-0.0090094320476055,60.0,8.20009994506836,-0.0,-7.124759804355564e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,9.639428753871472e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,0.0001015078669297,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,7.497337355744094e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001015078451018,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.000481508730445,285.8739318847656,294.1499938964844,292.04998779296875,291.4612121582031,296.4716491699219,292.0779724121094,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270753409713,9.03011798669695e-09,0.0010270663769915,-0.022707499563694,0.0,0.0,0.0,-0.0092894304543733,60.0,8.225425720214844,-0.0,-7.192245732312585e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.711556776892394e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688659667969,0.0,0.0,0.000102267411421,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,7.553437171736732e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001022673823172,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0004851116682402,285.87750244140625,294.1499938964844,292.04998779296875,291.47186279296875,296.4311218261719,292.0728759765625,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347594507038,9.928775135392698e-09,0.0010347495554015,-0.0250604152679443,0.0,0.0,0.0,-0.0097349276766181,60.0,8.264166831970215,-0.0,-7.300280913113967e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.948650404112414e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,0.0001047641126206,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,7.737843407085165e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001047640907927,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0004969549481756,285.8847961425781,294.1499938964844,292.04998779296875,291.4925842285156,296.3498229980469,292.06427001953125,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600143577903,1.2882822808535366e-08,0.0010600014356896,-0.0327917821705341,0.0,0.0,0.0,-0.0111993364989757,60.0,8.39561653137207,-0.0,-7.661082435106439e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.948650404112414e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,0.0001047641126206,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,7.737843407085165e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001047640907927,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0004969549481756,285.8847961425781,294.1499938964844,292.04998779296875,291.4925842285156,296.3498229980469,292.06427001953125,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600143577903,1.2882822808535366e-08,0.0010600014356896,-0.0327917821705341,0.0,0.0,0.0,-0.0111993364989757,60.0,8.39561653137207,-0.0,-7.661082435106439e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001031205247272,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0001085909170797,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,8.020489622140303e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001085908952518,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0005151076475158,285.8924255371094,294.1499938964844,292.04998779296875,291.5126037597656,296.267333984375,292.05767822265625,286.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987312998622,1.7410787478411294e-08,0.0010987138375639,-0.044630728662014,0.0,0.0,0.0,-0.0134440129622817,60.0,8.611678123474121,-0.0,-8.23098744717754e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001031205247272,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0001085909170797,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,8.020489622140303e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001085908952518,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0005151076475158,285.8924255371094,294.1499938964844,292.04998779296875,291.5126037597656,296.267333984375,292.05767822265625,286.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987312998622,1.7410787478411294e-08,0.0010987138375639,-0.044630728662014,0.0,0.0,0.0,-0.0134440129622817,60.0,8.611678123474121,-0.0,-8.23098744717754e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001074083484127,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,0.000113106201752,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,8.353986777365208e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001131061799242,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0005365262040868,285.900390625,294.1499938964844,292.04998779296875,291.5318298339844,296.1832580566406,292.05352783203125,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444165138527,2.2753660289254185e-08,0.0011443936964496,-0.0585763081908226,0.0,0.0,0.0,-0.0160926710814237,60.0,8.895456314086914,-0.0,-8.92971740995563e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001074083484127,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,0.000113106201752,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,8.353986777365208e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001131061799242,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0005365262040868,285.900390625,294.1499938964844,292.04998779296875,291.5318298339844,296.1832580566406,292.05352783203125,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444165138527,2.2753660289254185e-08,0.0011443936964496,-0.0585763081908226,0.0,0.0,0.0,-0.0160926710814237,60.0,8.895456314086914,-0.0,-8.92971740995563e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0001112383324652,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,0.000117139366921,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,8.651874668430537e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0001171393378172,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0005556577234528,285.9087219238281,294.1499938964844,292.04998779296875,291.55029296875,296.0977478027344,292.0514221191406,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852286988869,2.75263225546496e-08,0.0011852012248709,-0.0710055381059646,0.0,0.0,0.0,-0.0184586718678474,60.0,9.195659637451172,-0.0,-9.577904336310897e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0001112383324652,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,0.000117139366921,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,8.651874668430537e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0001171393378172,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0005556577234528,285.9087219238281,294.1499938964844,292.04998779296875,291.55029296875,296.0977478027344,292.0514221191406,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852286988869,2.75263225546496e-08,0.0011852012248709,-0.0710055381059646,0.0,0.0,0.0,-0.0184586718678474,60.0,9.195659637451172,-0.0,-9.577904336310897e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001125948547269,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0001185678484034,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,8.757381874602288e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001185678265755,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0005624338518828,285.9129943847656,294.1499938964844,292.04998779296875,291.5592041015625,296.0548095703125,292.05084228515625,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996828252449,2.9216790764508005e-08,0.0011996536049991,-0.0754005312919616,0.0,0.0,0.0,-0.019296696409583,60.0,9.32724380493164,-0.0,-9.81292771484732e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.000113402842544,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0001194186988868,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,8.820225775707513e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.000119418669783,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0005664699128828,285.91729736328125,294.1499938964844,292.04998779296875,291.56793212890625,296.0120544433594,292.0505065917969,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208294997923,3.0223699098996804e-08,0.0012082648463547,-0.0780163407325744,0.0,0.0,0.0,-0.0197958704084157,60.0,9.43270778656006,-0.0,-9.954267454759248e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0001116666826419,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0001175904326373,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,8.685190550750121e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001175904108094,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.000557797437068,285.9259033203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9284362792969,292.0502014160156,286.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898103402927,2.80600964686073e-08,0.0011897822842001,-0.0723937079310417,0.0,0.0,0.0,-0.0187233705073595,60.0,9.492106437683104,-0.0,-9.651804333543625e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0001116666826419,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0001175904326373,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,8.685190550750121e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001175904108094,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.000557797437068,285.9259033203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9284362792969,292.0502014160156,286.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898103402927,2.80600964686073e-08,0.0011897822842001,-0.0723937079310417,0.0,0.0,0.0,-0.0187233705073595,60.0,9.492106437683104,-0.0,-9.651804333543625e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001075370528269,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001132417310145,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,8.363997039850801e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001132417091866,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0005371691077016,285.9342956542969,294.1499938964844,292.04998779296875,291.6007080078125,295.8491516113281,292.0500793457031,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458140797913,2.2913990704864773e-08,0.0011457911459729,-0.0589942894876003,0.0,0.0,0.0,-0.0161722879856824,60.0,9.341007232666016,-0.0,-8.951120378242194e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001075370528269,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001132417310145,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,8.363997039850801e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001132417091866,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0005371691077016,285.9342956542969,294.1499938964844,292.04998779296875,291.6007080078125,295.8491516113281,292.0500793457031,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458140797913,2.2913990704864773e-08,0.0011457911459729,-0.0589942894876003,0.0,0.0,0.0,-0.0161722879856824,60.0,9.341007232666016,-0.0,-8.951120378242194e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001028300612233,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,0.0001082850430975,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,7.997897773748264e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001082850212696,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0005136567633599,285.9423522949219,294.1499938964844,292.04998779296875,291.6158142089844,295.7750244140625,292.050048828125,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956624755635,1.7048790823537274e-08,0.0010956453625112,-0.0436848290264606,0.0,0.0,0.0,-0.0132646914571523,60.0,9.073816299438477,-0.0,-8.184671429489755e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001028300612233,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,0.0001082850430975,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,7.997897773748264e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001082850212696,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0005136567633599,285.9423522949219,294.1499938964844,292.04998779296875,291.6158142089844,295.7750244140625,292.050048828125,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956624755635,1.7048790823537274e-08,0.0010956453625112,-0.0436848290264606,0.0,0.0,0.0,-0.0132646914571523,60.0,9.073816299438477,-0.0,-8.184671429489755e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.883674647426231e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.922119140625,0.0,0.0,0.0001040798815665,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,7.68730606068857e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001040798670146,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0004937093472108,285.9501342773437,294.1499938964844,292.04998779296875,291.6300048828125,295.7052001953125,292.0500183105469,286.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531123261898,1.2073150479352536e-08,0.0010531002189964,-0.0306731984019279,0.0,0.0,0.0,-0.0107980584725737,60.0,8.7916898727417,-0.0,-7.56132365609119e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.883674647426231e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.922119140625,0.0,0.0,0.0001040798815665,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,7.68730606068857e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001040798670146,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0004937093472108,285.9501342773437,294.1499938964844,292.04998779296875,291.6300048828125,295.7052001953125,292.0500183105469,286.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531123261898,1.2073150479352536e-08,0.0010531002189964,-0.0306731984019279,0.0,0.0,0.0,-0.0107980584725737,60.0,8.7916898727417,-0.0,-7.56132365609119e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,9.725696872919798e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,0.0001024163066176,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,7.56443478167057e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0001024162847897,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0004858180764131,285.9539489746094,294.1499938964844,292.04998779296875,291.6367492675781,295.6717224121094,292.0500183105469,286.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362846078351,1.0104839631708272e-08,0.0010362744797021,-0.0255213323980569,0.0,0.0,0.0,-0.0098223080858588,60.0,8.665894508361816,-0.0,-7.321538930682436e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,9.604352089809254e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,0.0001011384883895,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,7.470055425073951e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0001011384665616,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0004797566798515,285.95770263671875,294.1499938964844,292.04998779296875,291.6432800292969,295.6389465332031,292.0500183105469,286.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233510984107,8.592965450304746e-09,0.0010233424836769,-0.0215627718716859,0.0,0.0,0.0,-0.0090727861970663,60.0,8.557114601135254,-0.0,-7.139981050841018e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.462182788411155e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.964137279894204e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,7.359479059232399e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,9.96413582470268e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0004726550541818,285.9651794433594,294.1499938964844,292.04998779296875,291.6556396484375,295.5749816894531,292.0500183105469,286.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081926593557,6.821651243882343e-09,0.001008185907267,-0.0169236660003662,0.0,0.0,0.0,-0.008194618858397,60.0,8.399711608886719,-0.0,-6.93016417585568e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.462182788411155e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.964137279894204e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,7.359479059232399e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,9.96413582470268e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0004726550541818,285.9651794433594,294.1499938964844,292.04998779296875,291.6556396484375,295.5749816894531,292.0500183105469,286.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081926593557,6.821651243882343e-09,0.001008185907267,-0.0169236660003662,0.0,0.0,0.0,-0.008194618858397,60.0,8.399711608886719,-0.0,-6.93016417585568e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
