time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,9.444978059036656e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,9.946020145434886e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,7.346097117988393e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,9.946017962647602e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0004717956471722,285.9726257324219,294.1499938964844,292.04998779296875,291.6670227050781,295.5124206542969,292.0500183105469,287.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063552763313,6.607285829574039e-09,0.0010063487570732,-0.0163621604442596,0.0,0.0,0.0,-0.0080883279442787,60.0,8.326363563537598,-0.0,-6.904983962385813e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,9.444978059036656e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,9.946020145434886e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,7.346097117988393e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,9.946017962647602e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0004717956471722,285.9726257324219,294.1499938964844,292.04998779296875,291.6670227050781,295.5124206542969,292.0500183105469,287.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063552763313,6.607285829574039e-09,0.0010063487570732,-0.0163621604442596,0.0,0.0,0.0,-0.0080883279442787,60.0,8.326363563537598,-0.0,-6.904983962385813e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.526967187412085e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0001003235884127,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,7.409866520902142e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.0001003235665848,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0004758911672979,285.98016357421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4505920410156,292.0500183105469,287.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150882881134,7.628781162338782e-09,0.0010150806047022,-0.0190377179533243,0.0,0.0,0.0,-0.0085947131738066,60.0,8.332834243774414,-0.0,-7.025384718417629e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.526967187412085e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0001003235884127,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,7.409866520902142e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.0001003235665848,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0004758911672979,285.98016357421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4505920410156,292.0500183105469,287.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150882881134,7.628781162338782e-09,0.0010150806047022,-0.0190377179533243,0.0,0.0,0.0,-0.0085947131738066,60.0,8.332834243774414,-0.0,-7.025384718417629e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,9.674561442807315e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.0001018778202706,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,7.52466221456416e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001018777984427,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.000483263778733,285.9878234863281,294.1499938964844,292.04998779296875,291.68682861328125,295.3890380859375,292.0500183105469,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308126220479,9.467666650664341e-09,0.0010308030759915,-0.0238531678915023,0.0,0.0,0.0,-0.0095063187181949,60.0,8.400976181030273,-0.0,-7.244747024515166e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,9.674561442807315e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.0001018778202706,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,7.52466221456416e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001018777984427,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.000483263778733,285.9878234863281,294.1499938964844,292.04998779296875,291.68682861328125,295.3890380859375,292.0500183105469,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308126220479,9.467666650664341e-09,0.0010308030759915,-0.0238531678915023,0.0,0.0,0.0,-0.0095063187181949,60.0,8.400976181030273,-0.0,-7.244747024515166e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,9.76109949988313e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,0.0001027891121339,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.591969915665686e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.000102789090306,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0004875865415669,285.9917297363281,294.1499938964844,292.04998779296875,291.691162109375,295.3583068847656,292.0500183105469,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400335304439,1.0545873507794568e-08,0.0010400229366496,-0.0266759060323238,0.0,0.0,0.0,-0.010040832683444,60.0,8.451346397399902,-0.0,-7.3749340856466e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.84866710496135e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566345214844,0.0,0.0,0.000103711237898,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,7.660077972104773e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0001037112233461,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0004919607308693,285.9956970214844,294.1499938964844,292.04998779296875,291.6952209472656,295.3275756835937,292.04998779296875,287.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493635199964,1.163691543126788e-08,0.0010493518784642,-0.0295316074043512,0.0,0.0,0.0,-0.0105817066505551,60.0,8.50692367553711,-0.0,-7.507849630883356e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001000953052425,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001054052045219,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,7.785193884046748e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.00010540518997,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004999961820431,286.0036926269531,294.1499938964844,292.04998779296875,291.7025756835937,295.2662353515625,292.04998779296875,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665036970749,1.3641202833980516e-08,0.0010664900764822,-0.0347757376730442,0.0,0.0,0.0,-0.0115753160789608,60.0,8.619767189025879,-0.0,-7.755110686957779e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001000953052425,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001054052045219,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,7.785193884046748e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.00010540518997,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004999961820431,286.0036926269531,294.1499938964844,292.04998779296875,291.7025756835937,295.2662353515625,292.04998779296875,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665036970749,1.3641202833980516e-08,0.0010664900764822,-0.0347757376730442,0.0,0.0,0.0,-0.0115753160789608,60.0,8.619767189025879,-0.0,-7.755110686957779e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.000101406534668,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,0.0001067859993781,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,7.887178799137473e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001067859775503,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.000506546057295,286.0118408203125,294.1499938964844,292.04998779296875,291.7088317871094,295.2052001953125,292.04998779296875,287.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804757475852,1.5274972398060527e-08,0.0010804604971781,-0.039048358798027,0.0,0.0,0.0,-0.0123852472752332,60.0,8.72412109375,-0.0,-7.959621228792457e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.000101406534668,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,0.0001067859993781,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,7.887178799137473e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001067859775503,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.000506546057295,286.0118408203125,294.1499938964844,292.04998779296875,291.7088317871094,295.2052001953125,292.04998779296875,287.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804757475852,1.5274972398060527e-08,0.0010804604971781,-0.039048358798027,0.0,0.0,0.0,-0.0123852472752332,60.0,8.72412109375,-0.0,-7.959621228792457e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001022860160446,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.000107712126919,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,7.955582259455696e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001077121123671,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0005109392222948,286.0201110839844,294.1499938964844,292.04998779296875,291.7140197753906,295.1448059082031,292.04998779296875,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898477630689,1.6370794497788665e-08,0.0010898313485085,-0.0419129803776741,0.0,0.0,0.0,-0.0129284961149096,60.0,8.80352783203125,-0.0,-8.098282933133305e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001022860160446,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,0.000107712126919,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,7.955582259455696e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001077121123671,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0005109392222948,286.0201110839844,294.1499938964844,292.04998779296875,291.7140197753906,295.1448059082031,292.04998779296875,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898477630689,1.6370794497788665e-08,0.0010898313485085,-0.0419129803776741,0.0,0.0,0.0,-0.0129284961149096,60.0,8.80352783203125,-0.0,-8.098282933133305e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001028919868986,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001083502502297,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,8.002713730093092e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001083502284018,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005139661952853,286.0284423828125,294.1499938964844,292.04998779296875,291.71807861328125,295.0851745605469,292.04998779296875,287.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963046224787,1.712583674873258e-08,0.0010962875094264,-0.0438861697912216,0.0,0.0,0.0,-0.0133028021082282,60.0,8.860148429870605,-0.0,-8.19451955180739e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001028919868986,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001083502502297,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,8.002713730093092e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001083502284018,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005139661952853,286.0284423828125,294.1499938964844,292.04998779296875,291.71807861328125,295.0851745605469,292.04998779296875,287.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963046224787,1.712583674873258e-08,0.0010962875094264,-0.0438861697912216,0.0,0.0,0.0,-0.0133028021082282,60.0,8.860148429870605,-0.0,-8.19451955180739e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.000103207072243,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,0.0001086820484488,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,8.027219882933423e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001086820338969,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0005155401304364,286.0326232910156,294.1499938964844,292.04998779296875,291.7196960449219,295.0556335449219,292.04998779296875,287.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996613418683,1.7518432926522113e-08,0.00109964387957,-0.0449119694530963,0.0,0.0,0.0,-0.013497426174581,60.0,8.884479522705078,-0.0,-8.244784055477795e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0001034350061672,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,0.0001089220750145,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,8.044948481256142e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0001089220531866,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0005166787304915,286.0368347167969,294.1499938964844,292.04998779296875,291.72100830078125,295.0263366699219,292.04998779296875,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020966339856,1.7802445739789622e-08,0.0011020788224413,-0.0456539578735828,0.0,0.0,0.0,-0.0136382551863789,60.0,8.904706001281738,-0.0,-8.281240582164173e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001034636079566,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,0.000108952197479,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,8.047172741498798e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001089521756512,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0005168215720914,286.0452880859375,294.1499938964844,292.04998779296875,291.7228088378906,294.96875,292.04998779296875,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023967526853,1.783807235256063e-08,0.001102378941141,-0.0457470305263996,0.0,0.0,0.0,-0.0136558935046195,60.0,8.920356750488281,-0.0,-8.285820030096147e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001034636079566,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,0.000108952197479,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,8.047172741498798e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001089521756512,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0005168215720914,286.0452880859375,294.1499938964844,292.04998779296875,291.7228088378906,294.96875,292.04998779296875,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023967526853,1.783807235256063e-08,0.001102378941141,-0.0457470305263996,0.0,0.0,0.0,-0.0136558935046195,60.0,8.920356750488281,-0.0,-8.285820030096147e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.000103319856862,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,0.0001088008139049,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,8.035991777433082e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.000108800799353,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0005161035223864,286.0537414550781,294.1499938964844,292.04998779296875,291.723388671875,294.9121398925781,292.04998779296875,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008654255419,1.765893919980499e-08,0.001100847730413,-0.0452790521085262,0.0,0.0,0.0,-0.0135670928284525,60.0,8.915960311889648,-0.0,-8.262809814141293e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.000103319856862,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,0.0001088008139049,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,8.035991777433082e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.000108800799353,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0005161035223864,286.0537414550781,294.1499938964844,292.04998779296875,291.723388671875,294.9121398925781,292.04998779296875,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008654255419,1.765893919980499e-08,0.001100847730413,-0.0452790521085262,0.0,0.0,0.0,-0.0135670928284525,60.0,8.915960311889648,-0.0,-8.262809814141293e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001032231812132,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00836181640625,0.0,0.0,0.0001086990159819,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,8.028472802834585e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001086989941541,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0005156206316314,286.0622253417969,294.1499938964844,292.04998779296875,291.723388671875,294.8569030761719,292.04998779296875,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998351499438,1.7538472008027384e-08,0.0010998176876455,-0.0449643209576606,0.0,0.0,0.0,-0.0135073726996779,60.0,8.903335571289062,-0.0,-8.247353378010305e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001032231812132,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00836181640625,0.0,0.0,0.0001086990159819,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,8.028472802834585e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001086989941541,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0005156206316314,286.0622253417969,294.1499938964844,292.04998779296875,291.723388671875,294.8569030761719,292.04998779296875,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998351499438,1.7538472008027384e-08,0.0010998176876455,-0.0449643209576606,0.0,0.0,0.0,-0.0135073726996779,60.0,8.903335571289062,-0.0,-8.247353378010305e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0001031453793984,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0001086170814232,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,8.022421388886869e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001086170668713,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0005152319790795,286.0707092285156,294.1499938964844,292.04998779296875,291.723388671875,294.8026733398437,292.04998779296875,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990058071911,1.7441516675376082e-08,0.0010989883448928,-0.0447110049426555,0.0,0.0,0.0,-0.0134593062102794,60.0,8.888956069946289,-0.0,-8.234923853933651e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0001031453793984,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0001086170814232,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,8.022421388886869e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001086170668713,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0005152319790795,286.0707092285156,294.1499938964844,292.04998779296875,291.723388671875,294.8026733398437,292.04998779296875,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990058071911,1.7441516675376082e-08,0.0010989883448928,-0.0447110049426555,0.0,0.0,0.0,-0.0134593062102794,60.0,8.888956069946289,-0.0,-8.234923853933651e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001031158171826,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0001085859548766,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,8.020122186280787e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0001085859330487,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0005150843644514,286.074951171875,294.1499938964844,292.04998779296875,291.723388671875,294.7760009765625,292.04998779296875,287.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986911365762,1.7404678587240596e-08,0.0010986737906932,-0.0446147546172142,0.0,0.0,0.0,-0.0134410457685589,60.0,8.881789207458496,-0.0,-8.230203718539998e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.000103090867924,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,0.0001085596741177,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,8.018181688385084e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001085596595657,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0005149596836417,286.0791931152344,294.1499938964844,292.04998779296875,291.723388671875,294.7496032714844,292.04998779296875,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984253603965,1.7373579908053216e-08,0.0010984080145135,-0.0445335023105144,0.0,0.0,0.0,-0.0134256295859813,60.0,8.874798774719238,-0.0,-8.226220415963328e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0001030546991387,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,0.0001085215917555,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,8.015368803171441e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001085215699276,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0005147790652699,286.08770751953125,294.1499938964844,292.04998779296875,291.723388671875,294.6975402832031,292.04998779296875,287.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980394436046,1.7328506629610274e-08,0.0010980220977216,-0.0444157309830188,0.0,0.0,0.0,-0.0134032825008034,60.0,8.861446380615234,-0.0,-8.22044796677801e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0001030546991387,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,0.0001085215917555,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,8.015368803171441e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001085215699276,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0005147790652699,286.08770751953125,294.1499938964844,292.04998779296875,291.723388671875,294.6975402832031,292.04998779296875,287.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980394436046,1.7328506629610274e-08,0.0010980220977216,-0.0444157309830188,0.0,0.0,0.0,-0.0134032825008034,60.0,8.861446380615234,-0.0,-8.22044796677801e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001030367129715,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0001085026451619,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,8.013969636522233e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.00010850263061,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0005146891926415,286.09625244140625,294.1499938964844,292.04998779296875,291.723388671875,294.646484375,292.04998779296875,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978477075695,1.7306083677226525e-08,0.0010978303616866,-0.0443571433424949,0.0,0.0,0.0,-0.0133921662345528,60.0,8.849063873291016,-0.0,-8.21757737412554e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001030367129715,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0001085026451619,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,8.013969636522233e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.00010850263061,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0005146891926415,286.09625244140625,294.1499938964844,292.04998779296875,291.723388671875,294.646484375,292.04998779296875,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978477075695,1.7306083677226525e-08,0.0010978303616866,-0.0443571433424949,0.0,0.0,0.0,-0.0133921662345528,60.0,8.849063873291016,-0.0,-8.21757737412554e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0001030342391459,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0001085000403691,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,8.013776823645458e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001085000258171,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0005146768526174,286.10479736328125,294.1499938964844,292.04998779296875,291.723388671875,294.596435546875,292.04998779296875,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978211648762,1.7302992816325968e-08,0.0010978039354085,-0.0443490706384182,0.0,0.0,0.0,-0.013390633277595,60.0,8.837627410888672,-0.0,-8.217181601821721e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0001030342391459,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0001085000403691,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,8.013776823645458e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001085000258171,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0005146768526174,286.10479736328125,294.1499938964844,292.04998779296875,291.723388671875,294.596435546875,292.04998779296875,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978211648762,1.7302992816325968e-08,0.0010978039354085,-0.0443490706384182,0.0,0.0,0.0,-0.013390633277595,60.0,8.837627410888672,-0.0,-8.217181601821721e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001030463899951,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,0.0001085128387785,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,8.014722698135301e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001085128242266,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0005147375632077,286.11334228515625,294.1499938964844,292.04998779296875,291.723388671875,294.54736328125,292.04998779296875,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097950618714,1.7318127376597662e-08,0.0010979332728311,-0.0443886145949363,0.0,0.0,0.0,-0.0133981369435787,60.0,8.827127456665039,-0.0,-8.219119251862139e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001030463899951,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,0.0001085128387785,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,8.014722698135301e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001085128242266,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0005147375632077,286.11334228515625,294.1499938964844,292.04998779296875,291.723388671875,294.54736328125,292.04998779296875,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097950618714,1.7318127376597662e-08,0.0010979332728311,-0.0443886145949363,0.0,0.0,0.0,-0.0133981369435787,60.0,8.827127456665039,-0.0,-8.219119251862139e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.000103057391243,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,0.000108524422103,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,8.015577623154968e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0001085244075511,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0005147925112396,286.1176452636719,294.1499938964844,292.04998779296875,291.723388671875,294.5232238769531,292.04998779296875,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980680817738,1.7331828416899953e-08,0.0010980507358908,-0.0444244109094142,0.0,0.0,0.0,-0.0134049300104379,60.0,8.822220802307129,-0.0,-8.220873581876732e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001030711791827,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0001085389449144,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,8.016650099307299e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001085389303625,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.0005148613709025,286.1219177246094,294.1499938964844,292.04998779296875,291.723388671875,294.499267578125,292.04998779296875,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982149979099,1.7349004011180114e-08,0.001098197652027,-0.0444692932069301,0.0,0.0,0.0,-0.0134134450927376,60.0,8.817510604858398,-0.0,-8.223072711643908e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001031061037792,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,0.0001085757176042,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.019366214284673e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001085757030523,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0005150358192622,286.1305236816406,294.1499938964844,292.04998779296875,291.723388671875,294.4520568847656,292.04998779296875,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985865956172,1.7392505213820186e-08,0.0010985691333189,-0.0445829518139362,0.0,0.0,0.0,-0.0134350089356303,60.0,8.808597564697266,-0.0,-8.228644077235003e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
